time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105600,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,9.099653834709898e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,9.58237942541018e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,7.077516056597233e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,9.582372877048329e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,0.0004545464762486,287.32342529296875,294.1499938964844,280.63726806640625,280.02783203125,285.5720520019531,283.13262939453125,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988264866,2.309452185045302e-09,0.0009695964981801,-0.0051019280217587,0.0,0.0,0.0,-0.005957699380815,60.0,-4.16248893737793,-0.0,-6.409803887663656e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,9.146483353106304e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,9.631692955736072e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,7.113939500413835e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,9.63168713496998e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,0.0004568857257254,287.31884765625,294.1499938964844,280.66864013671875,280.0707702636719,285.4873962402344,282.9252319335937,286.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745878051035,2.89284862731165e-09,0.0009745848947204,-0.0066306209191679,0.0,0.0,0.0,-0.0062469132244586,60.0,-4.1579132080078125,-0.0,-6.475941205508208e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,9.146483353106304e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,9.631692955736072e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,7.113939500413835e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,9.63168713496998e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,0.0004568857257254,287.31884765625,294.1499938964844,280.66864013671875,280.0707702636719,285.4873962402344,282.9252319335937,286.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745878051035,2.89284862731165e-09,0.0009745848947204,-0.0066306209191679,0.0,0.0,0.0,-0.0062469132244586,60.0,-4.1579132080078125,-0.0,-6.475941205508208e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,9.196007886203006e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,9.683844837127252e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,7.152458420023322e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.683839016361162e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,0.000459359580418,287.31427001953125,294.1499938964844,280.700439453125,280.1133117675781,285.4042663574219,282.6798095703125,286.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.509818657931872e-09,0.0009798610117286,-0.0082472367212176,0.0,0.0,0.0,-0.006552773527801,60.0,-4.158115386962891,-0.0,-6.546253672468083e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,9.196007886203006e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,9.683844837127252e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,7.152458420023322e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.683839016361162e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,0.000459359580418,287.31427001953125,294.1499938964844,280.700439453125,280.1133117675781,285.4042663574219,282.6798095703125,286.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.509818657931872e-09,0.0009798610117286,-0.0082472367212176,0.0,0.0,0.0,-0.006552773527801,60.0,-4.158115386962891,-0.0,-6.546253672468083e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.217260958394036e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,9.70622495515272e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,7.168987940531224e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.706219134386628e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,0.0004604212008416,287.31201171875,294.1499938964844,280.7164306640625,280.1343688964844,285.36334228515625,282.5499572753906,286.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821288986131,3.7745797598631725e-09,0.0009821251733228,-0.008940958417952,0.0,0.0,0.0,-0.0066840280778706,60.0,-4.157598495483398,-0.0,-6.576542688208066e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.237445920007303e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,9.727480937726796e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,7.184688001871109e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,9.727475116960704e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,0.0004614295030478,287.3097229003906,294.1499938964844,280.73248291015625,280.1552429199219,285.32281494140625,282.4198303222656,286.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842795552685,4.026041278137882e-09,0.0009842754807323,-0.0095998216420412,0.0,0.0,0.0,-0.0068086888641119,60.0,-4.156249046325684,-0.0,-6.605375801882475e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,9.287671855418012e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,9.780370601220056e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,7.223751890705898e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,9.780364780453964e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,0.0004639383696485,287.30517578125,294.1499938964844,280.7646179199219,280.1962280273437,285.2428894042969,282.1626892089844,286.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896295377984,4.651750984407954e-09,0.0009896248811855,-0.0112392092123627,0.0,0.0,0.0,-0.007118874695152,60.0,-4.15370512008667,-0.0,-6.67739286086544e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,9.287671855418012e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,9.780370601220056e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,7.223751890705898e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,9.780364780453964e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,0.0004639383696485,287.30517578125,294.1499938964844,280.7646179199219,280.1962280273437,285.2428894042969,282.1626892089844,286.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896295377984,4.651750984407954e-09,0.0009896248811855,-0.0112392092123627,0.0,0.0,0.0,-0.007118874695152,60.0,-4.15370512008667,-0.0,-6.67739286086544e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,9.315122588304804e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,9.809277980821209e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,7.24510318832472e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,9.809272160055116e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,0.0004653096257243,287.3006591796875,294.1499938964844,280.7966613769531,280.2359924316406,285.1644897460937,281.9161071777344,286.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992557615973,4.9937165513824774e-09,0.0009925526101142,-0.0121351340785622,0.0,0.0,0.0,-0.0072884196415543,60.0,-4.152764320373535,-0.0,-6.716916800542094e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,9.315122588304804e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,9.809277980821209e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,7.24510318832472e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,9.809272160055116e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,0.0004653096257243,287.3006591796875,294.1499938964844,280.7966613769531,280.2359924316406,285.1644897460937,281.9161071777344,286.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992557615973,4.9937165513824774e-09,0.0009925526101142,-0.0121351340785622,0.0,0.0,0.0,-0.0072884196415543,60.0,-4.152764320373535,-0.0,-6.716916800542094e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.308743756264448e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,9.802560816751792e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,7.240141712827608e-05,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.802554995985702e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,0.0004649909678846,287.2961730957031,294.1499938964844,280.8284606933594,280.2742614746094,285.0880432128906,281.7208557128906,286.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918763535097,4.91418061798754e-09,0.0009918714640662,-0.0119267581030726,0.0,0.0,0.0,-0.0072489851154387,60.0,-4.131143093109131,-0.0,-6.70771385102853e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.308743756264448e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,9.802560816751792e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,7.240141712827608e-05,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.802554995985702e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,0.0004649909678846,287.2961730957031,294.1499938964844,280.8284606933594,280.2742614746094,285.0880432128906,281.7208557128906,286.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918763535097,4.91418061798754e-09,0.0009918714640662,-0.0119267581030726,0.0,0.0,0.0,-0.0072489851154387,60.0,-4.131143093109131,-0.0,-6.70771385102853e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,9.304613195126876e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,9.798211249290034e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,7.236928649945185e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.798205428523944e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,0.0004647846508305,287.2917175292969,294.1499938964844,280.85986328125,280.310791015625,285.0135498046875,281.5668640136719,286.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,-0.007223445456475,60.0,-4.107773780822754,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,9.304613195126876e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,9.798211249290034e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,7.236928649945185e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.798205428523944e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,0.0004647846508305,287.2917175292969,294.1499938964844,280.85986328125,280.310791015625,285.0135498046875,281.5668640136719,286.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,-0.007223445456475,60.0,-4.107773780822754,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.299573139287531e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,9.792903438210487e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,7.233009091578424e-05,297.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.792898345040156e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,0.0004645328735932,287.2895202636719,294.1499938964844,280.8753662109375,280.32830810546875,284.9770812988281,281.5044250488281,286.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908988140523,4.799836528235346e-09,0.0009908939246088,-0.0116271851584315,0.0,0.0,0.0,-0.0071923010982573,60.0,-4.095211029052734,-0.0,-6.694494203429714e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.292957111028954e-05,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,9.785936708794908e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,7.227862806757912e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,9.785930888028815e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,0.0004642023995984,287.2873229980469,294.1499938964844,280.8907165527344,280.3452453613281,284.9410400390625,281.4494323730469,286.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717377155571967e-09,0.0009901889134198,-0.0114111453294754,0.0,0.0,0.0,-0.0071514230221509,60.0,-4.0820417404174805,-0.0,-6.684968667514114e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.277360368287192e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.76951268967241e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,7.215732330223545e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.76950686890632e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0004634233191609,287.282958984375,294.1499938964844,280.9208068847656,280.3773803710937,284.8703918457031,281.3597717285156,286.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000640688224e-09,0.0009885268518701,-0.0109018813818693,0.0,0.0,0.0,-0.0070550623349845,60.0,-4.054308891296387,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.277360368287192e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.76951268967241e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,7.215732330223545e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.76950686890632e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0004634233191609,287.282958984375,294.1499938964844,280.9208068847656,280.3773803710937,284.8703918457031,281.3597717285156,286.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000640688224e-09,0.0009885268518701,-0.0109018813818693,0.0,0.0,0.0,-0.0070550623349845,60.0,-4.054308891296387,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.262977255275472e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,9.754366328706963e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,7.204544817795977e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.754360507940874e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,0.0004627048328984,287.27862548828125,294.1499938964844,280.95001220703125,280.40692138671875,284.8016052246094,281.2930908203125,286.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026472091674805,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.262977255275472e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,9.754366328706963e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,7.204544817795977e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.754360507940874e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,0.0004627048328984,287.27862548828125,294.1499938964844,280.95001220703125,280.40692138671875,284.8016052246094,281.2930908203125,286.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026472091674805,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.253606549464166e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,9.744498674990608e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,7.19725649105385e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,9.744492854224518e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,0.0004622367559932,287.2743530273437,294.1499938964844,280.9794311523437,280.434814453125,284.734619140625,281.2434387207031,286.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261874660849,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000175476074219,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.253606549464166e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,9.744498674990608e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,7.19725649105385e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,9.744492854224518e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,0.0004622367559932,287.2743530273437,294.1499938964844,280.9794311523437,280.434814453125,284.734619140625,281.2434387207031,286.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261874660849,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000175476074219,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.250093717128038e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.740798850543796e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,7.194524368969724e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,9.740793757373468e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,0.0004620612598955,287.2701110839844,294.1499938964844,281.0102844238281,280.4623413085937,284.66943359375,281.2070007324219,286.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9756481647491455,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.250093717128038e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.740798850543796e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,7.194524368969724e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,9.740793757373468e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,0.0004620612598955,287.2701110839844,294.1499938964844,281.0102844238281,280.4623413085937,284.66943359375,281.2070007324219,286.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9756481647491455,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.250254515791312e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.740968380356207e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,7.194649515440688e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.740963287185878e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0004620693216565,287.2680053710937,294.1499938964844,281.0262145996094,280.4759521484375,284.6374816894531,281.1928405761719,286.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.963914155960083,-0.0,-6.623645276704337e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,9.251528535969555e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,9.7423093393445e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,7.195639773271978e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.742304246174172e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,0.0004621329426299,287.2658996582031,294.1499938964844,281.0424499511719,280.489501953125,284.60595703125,281.1807861328125,286.8717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.95245099067688,-0.0,-6.625465687193356e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.257951751351357e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,9.749073797138408e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,7.200636173365638e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,9.749068703968078e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,0.0004624538123607,287.2617492675781,294.1499938964844,281.07586669921875,280.5162658691406,284.5440979003906,281.1629333496094,286.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930472850799561,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.257951751351357e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,9.749073797138408e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,7.200636173365638e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,9.749068703968078e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,0.0004624538123607,287.2617492675781,294.1499938964844,281.07586669921875,280.5162658691406,284.5440979003906,281.1629333496094,286.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930472850799561,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.268446592614056e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.760125976754352e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,7.208798342617229e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.76012015598826e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,0.0004629780596587,287.2575988769531,294.1499938964844,281.1103820800781,280.542724609375,284.4838256835937,281.15252685546875,286.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998423568904,60.0,-3.909592866897583,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.268446592614056e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.760125976754352e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,7.208798342617229e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.76012015598826e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,0.0004629780596587,287.2575988769531,294.1499938964844,281.1103820800781,280.542724609375,284.4838256835937,281.15252685546875,286.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998423568904,60.0,-3.909592866897583,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,9.278366633225232e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.770571341505274e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,7.216513768071309e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.770566248334944e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,0.0004634735814761,287.25347900390625,294.1499938964844,281.1459045410156,280.5688171386719,284.4251708984375,281.1489562988281,286.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535162467789178e-09,0.0009886301122605,-0.0109337465837597,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.888746500015259,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,9.278366633225232e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.770571341505274e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,7.216513768071309e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.770566248334944e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,0.0004634735814761,287.25347900390625,294.1499938964844,281.1459045410156,280.5688171386719,284.4251708984375,281.1489562988281,286.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535162467789178e-09,0.0009886301122605,-0.0109337465837597,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.888746500015259,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.2805152235087e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,9.772834164323284e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,7.218185055535287e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,9.772829071152957e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,0.0004635809164028,287.2493896484375,294.1499938964844,281.182373046875,280.5946350097656,284.3681335449219,281.1518249511719,286.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888635249808,4.561881983278226e-09,0.0009888588683679,-0.0110037513077259,0.0,0.0,0.0,-0.0070743355900049,60.0,-3.8654825687408447,-0.0,-6.667025331807963e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.2805152235087e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,9.772834164323284e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,7.218185055535287e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,9.772829071152957e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,0.0004635809164028,287.2493896484375,294.1499938964844,281.182373046875,280.5946350097656,284.3681335449219,281.1518249511719,286.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888635249808,4.561881983278226e-09,0.0009888588683679,-0.0110037513077259,0.0,0.0,0.0,-0.0070743355900049,60.0,-3.8654825687408447,-0.0,-6.667025331807963e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.278197103412822e-05,297.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.770393080543728e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,7.216382073238492e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.770387987373395e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,0.0004634651122614,287.2473449707031,294.1499938964844,281.200927734375,280.607421875,284.3402404785156,281.1553649902344,286.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.532973552073827e-09,0.000988611835055,-0.0109280114993453,0.0,0.0,0.0,-0.007060004863888,60.0,-3.852285623550415,-0.0,-6.663692175834512e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.275447519030422e-05,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,9.767497249413282e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,7.214242941699922e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,9.767492156242952e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,0.0004633277421817,287.2453308105469,294.1499938964844,281.2196655273437,280.6201477050781,284.312744140625,281.1601257324219,286.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381882309913,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.838298797607422,-0.0,-6.659740137138216e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,9.268558642361312e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,9.76024311967194e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,7.208885654108599e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,9.760238754097372e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,0.0004629836475942,287.2413024902344,294.1499938964844,281.2576904296875,280.6453857421875,284.25897216796875,281.173095703125,286.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.4128185550107454e-09,0.0009875860996544,-0.0106132011860609,0.0,0.0,0.0,-0.0070004472509026,60.0,-3.810517072677612,-0.0,-6.649845829542755e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,9.268558642361312e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,9.76024311967194e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,7.208885654108599e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,9.760238754097372e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,0.0004629836475942,287.2413024902344,294.1499938964844,281.2576904296875,280.6453857421875,284.25897216796875,281.173095703125,286.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.4128185550107454e-09,0.0009875860996544,-0.0106132011860609,0.0,0.0,0.0,-0.0070004472509026,60.0,-3.810517072677612,-0.0,-6.649845829542755e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
