time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,9.209248673869296e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292541503906,0.0,0.0,9.69778629951179e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,7.162755355238914e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3281555175781,0.0,0.0,9.697781933937222e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,0.000460020994069,287.2373046875,294.1499938964844,281.2963256835937,280.6703796386719,284.2070617675781,281.1877746582031,286.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769433692097,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.766387939453125,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,9.209248673869296e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292541503906,0.0,0.0,9.69778629951179e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,7.162755355238914e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3281555175781,0.0,0.0,9.697781933937222e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,0.000460020994069,287.2373046875,294.1499938964844,281.2963256835937,280.6703796386719,284.2070617675781,281.1877746582031,286.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769433692097,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.766387939453125,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,9.16639546630904e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32537841796875,0.0,0.0,9.652660082792865e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,7.129424921004102e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,9.652654989622532e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,0.0004578803782351,287.2333984375,294.1499938964844,281.33551025390625,280.69512939453125,284.1569519042969,281.2027893066406,286.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778635658323,0.0,0.0,0.0,-0.006369384471327,60.0,-3.720458984375,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,9.16639546630904e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32537841796875,0.0,0.0,9.652660082792865e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,7.129424921004102e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,9.652654989622532e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,0.0004578803782351,287.2333984375,294.1499938964844,281.33551025390625,280.69512939453125,284.1569519042969,281.2027893066406,286.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778635658323,0.0,0.0,0.0,-0.006369384471327,60.0,-3.720458984375,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,9.114231215789914e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,9.597728785593064e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,7.08885199856013e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,9.597723692422731e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,0.0004552746540866,287.2295227050781,294.1499938964844,281.3751220703125,280.7196960449219,284.108642578125,281.21685791015625,286.8506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711450547911,2.4899058370664302e-09,0.0009711425518617,-0.0055747777223587,0.0,0.0,0.0,-0.0060471729375422,60.0,-3.6732468605041504,-0.0,-6.430224885889403e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,9.114231215789914e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,9.597728785593064e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,7.08885199856013e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,9.597723692422731e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,0.0004552746540866,287.2295227050781,294.1499938964844,281.3751220703125,280.7196960449219,284.108642578125,281.21685791015625,286.8506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711450547911,2.4899058370664302e-09,0.0009711425518617,-0.0055747777223587,0.0,0.0,0.0,-0.0060471729375422,60.0,-3.6732468605041504,-0.0,-6.430224885889403e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,9.089253580896184e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,9.57142619881779e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,7.069425919326022e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,9.57142183324322e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,0.0004540270019788,287.22760009765625,294.1499938964844,281.3950500488281,280.7318725585937,284.085205078125,281.22296142578125,286.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684832184575,2.178695890364679e-09,0.000968481064774,-0.004759294912219,0.0,0.0,0.0,-0.0058928914368152,60.0,-3.6488986015319824,-0.0,-6.395026730388055e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,9.069851512322202e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,9.5509945822414e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,7.054334855638444e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,9.550989489071073e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,0.0004530578153207,287.2256774902344,294.1499938964844,281.4150695800781,280.7440490722656,284.06219482421875,281.2283935546875,286.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664152166806,1.936939497682033e-09,0.0009664132958278,-0.0041257995180785,0.0,0.0,0.0,-0.0057730400003492,60.0,-3.625495433807373,-0.0,-6.367751126390432e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,9.050626977114008e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,9.530749957775696e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,7.039382035145536e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,9.530745592201129e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,0.000452097505331,287.2218933105469,294.1499938964844,281.45526123046875,280.76824951171875,284.0173034667969,281.2384033203125,286.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643656085245,1.6973784600082802e-09,0.0009643639205023,-0.0034980522468686,0.0,0.0,0.0,-0.0056542744860053,60.0,-3.5843489170074463,-0.0,-6.34078034522645e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,9.050626977114008e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,9.530749957775696e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,7.039382035145536e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,9.530745592201129e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,0.000452097505331,287.2218933105469,294.1499938964844,281.45526123046875,280.76824951171875,284.0173034667969,281.2384033203125,286.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643656085245,1.6973784600082802e-09,0.0009643639205023,-0.0034980522468686,0.0,0.0,0.0,-0.0056542744860053,60.0,-3.5843489170074463,-0.0,-6.34078034522645e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,9.048137872014196e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,9.528129157843068e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,7.037445902824402e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,9.528124064672738e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,0.0004519731737673,287.2181396484375,294.1499938964844,281.4955749511719,280.79229736328125,283.97393798828125,281.24871826171875,286.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640997741371,1.6663261881433302e-09,0.0009640981443226,-0.0034166825935244,0.0,0.0,0.0,-0.0056388792581856,60.0,-3.55172061920166,-0.0,-6.337288738222925e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,9.048137872014196e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,9.528129157843068e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,7.037445902824402e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,9.528124064672738e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,0.0004519731737673,287.2181396484375,294.1499938964844,281.4955749511719,280.79229736328125,283.97393798828125,281.24871826171875,286.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640997741371,1.6663261881433302e-09,0.0009640981443226,-0.0034166825935244,0.0,0.0,0.0,-0.0056388792581856,60.0,-3.55172061920166,-0.0,-6.337288738222925e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,9.045188198797403e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064880371094,0.0,0.0,9.525023051537572e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,7.03515179338865e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,9.525018685963003e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,0.0004518258501775,287.2143859863281,294.1499938964844,281.5359191894531,280.8162536621094,283.9320373535156,281.2600402832031,286.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637853945605,1.629538504133165e-09,0.000963783764746,-0.0033202827908098,0.0,0.0,0.0,-0.005620643030852,60.0,-3.5221810340881348,-0.0,-6.333152668958064e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,9.045188198797403e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064880371094,0.0,0.0,9.525023051537572e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,7.03515179338865e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,9.525018685963003e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,0.0004518258501775,287.2143859863281,294.1499938964844,281.5359191894531,280.8162536621094,283.9320373535156,281.2600402832031,286.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637853945605,1.629538504133165e-09,0.000963783764746,-0.0033202827908098,0.0,0.0,0.0,-0.005620643030852,60.0,-3.5221810340881348,-0.0,-6.333152668958064e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,9.034996037371457e-05,297.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,9.514290286460891e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,7.027224637567997e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,9.514285920886324e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027038574219,0.0,0.0,0.0004513167368713,287.210693359375,294.1499938964844,281.57623291015625,280.8401184082031,283.8915405273437,281.2714538574219,286.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025160005066596e-09,0.0009626977262087,-0.0029874294996261,0.0,0.0,0.0,-0.0055576735176146,60.0,-3.491261959075928,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,9.034996037371457e-05,297.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,9.514290286460891e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,7.027224637567997e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,9.514285920886324e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027038574219,0.0,0.0,0.0004513167368713,287.210693359375,294.1499938964844,281.57623291015625,280.8401184082031,283.8915405273437,281.2714538574219,286.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025160005066596e-09,0.0009626977262087,-0.0029874294996261,0.0,0.0,0.0,-0.0055576735176146,60.0,-3.491261959075928,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,9.027237683767451e-05,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,9.506120113655923e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30255126953125,0.0,0.0,7.021190685918555e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999572753906,0.0,0.0,9.506115748081356e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,0.0004509291611611,287.2088317871094,294.1499938964844,281.5963439941406,280.8520202636719,283.871826171875,281.2767639160156,286.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618727490305,1.4058323394294803e-09,0.000961871293839,-0.0027340759988874,0.0,0.0,0.0,-0.0055097448639571,60.0,-3.4750118255615234,-0.0,-6.308033562163473e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,9.01484745554626e-05,297.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,9.49307213886641e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,7.011553680058569e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,9.493068500887604e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,0.0004503102682065,287.2070007324219,294.1499938964844,281.6163635253906,280.8639221191406,283.8525085449219,281.2811889648437,286.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.2514468350488526e-09,0.0009605510858818,-0.0023295180872082,0.0,0.0,0.0,-0.0054332087747752,60.0,-3.457512378692627,-0.0,-6.2907275832913e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,9.002847946248949e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,9.480435983277856e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977600097656,0.0,0.0,7.002220081631094e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,9.480431617703287e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,0.0004497108457144,287.2041015625,294.1499938964844,281.65625,280.8877258300781,283.8172302246094,281.28759765625,286.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007397537701763,8.820357777494792e-10,0.0007397528970614,-0.0015791325131431,0.0,0.0,0.0,-0.0041560982353985,60.0,-3.177558660507202,-0.0,-6.273987196436792e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,9.002847946248949e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,9.480435983277856e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977600097656,0.0,0.0,7.002220081631094e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,9.480431617703287e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,0.0004497108457144,287.2041015625,294.1499938964844,281.65625,280.8877258300781,283.8172302246094,281.28759765625,286.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007397537701763,8.820357777494792e-10,0.0007397528970614,-0.0015791325131431,0.0,0.0,0.0,-0.0041560982353985,60.0,-3.177558660507202,-0.0,-6.273987196436792e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,3.955814099754207e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2985534667969,0.0,0.0,4.16566435887944e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,3.076746725128032e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,4.165662539890036e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,0.0001976010826183,287.20513916015625,294.1499938964844,281.69580078125,280.9114990234375,283.79852294921875,281.29327392578125,286.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004164442361798,5.221276744293846e-10,0.0004164437123108,-0.0009562386549077,0.0,0.0,0.0,-0.0023464886471629,60.0,-2.075610399246216,-0.0,-1.2113101632849066e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,3.955814099754207e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2985534667969,0.0,0.0,4.16566435887944e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,3.076746725128032e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,4.165662539890036e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,0.0001976010826183,287.20513916015625,294.1499938964844,281.69580078125,280.9114990234375,283.79852294921875,281.29327392578125,286.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004164442361798,5.221276744293846e-10,0.0004164437123108,-0.0009562386549077,0.0,0.0,0.0,-0.0023464886471629,60.0,-2.075610399246216,-0.0,-1.2113101632849066e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,2.4013988877413794e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,2.5287898097303696e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,1.86775614565704e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,2.5287887183367275e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,0.0001199548350996,287.2094116210937,294.1499938964844,281.7348937988281,280.935302734375,283.7933044433594,281.3043212890625,286.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002558773558121,3.2003785732648277e-10,0.0002558770356699,-0.0005855079507455,0.0,0.0,0.0,-0.0014412846649065,60.0,-1.2282248735427856,-0.0,-4.463876823734836e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,2.4013988877413794e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,2.5287898097303696e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,1.86775614565704e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,2.5287887183367275e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,0.0001199548350996,287.2094116210937,294.1499938964844,281.7348937988281,280.935302734375,283.7933044433594,281.3043212890625,286.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002558773558121,3.2003785732648277e-10,0.0002558770356699,-0.0005855079507455,0.0,0.0,0.0,-0.0014412846649065,60.0,-1.2282248735427856,-0.0,-4.463876823734836e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,1.626256198505871e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,1.7125268641393632e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,1.264866932615405e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,1.7125259546446614e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,8.1234858953394e-05,287.21295166015625,294.1499938964844,281.7734069824219,280.9591979980469,283.7921142578125,281.3148803710937,286.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001729813811834,2.1643112302349718e-10,0.0001729811629047,-0.0003960199828725,0.0,0.0,0.0,-0.0009744008420966,60.0,-0.770418643951416,-0.0,-2.047205738264779e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,1.626256198505871e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,1.7125268641393632e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,1.264866932615405e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,1.7125259546446614e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,8.1234858953394e-05,287.21295166015625,294.1499938964844,281.7734069824219,280.9591979980469,283.7921142578125,281.3148803710937,286.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001729813811834,2.1643112302349718e-10,0.0001729811629047,-0.0003960199828725,0.0,0.0,0.0,-0.0009744008420966,60.0,-0.770418643951416,-0.0,-2.047205738264779e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,1.3814630619890522e-05,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,1.45474768942222e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,1.0744721294031478e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,1.4547470527759288e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,6.900693551870063e-05,287.2142028808594,294.1499938964844,281.7924499511719,280.97119140625,283.7919006347656,281.31884765625,286.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471991563448,1.8410899194076788e-10,0.0001471989671699,-0.0003368267789483,0.0,0.0,0.0,-0.000829130760394,60.0,-0.6365754008293152,-0.0,-1.477277633554763e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,1.1696592082444113e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,1.2317079381318765e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,9.09735626919428e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,1.2317073924350552e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,5.842689279234037e-05,287.2151794433594,294.1499938964844,281.811279296875,280.9831848144531,283.79180908203125,281.3219909667969,286.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246308529516,1.558817241953392e-10,0.0001246307074325,-0.000285185087705,0.0,0.0,0.0,-0.0007020099437795,60.0,-0.5328885316848755,-0.0,-1.0590152088596483e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,7.698430636082776e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,8.106821042019874e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,5.987672921037301e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,8.106817404041067e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,3.845525134238415e-05,287.2164001464844,294.1499938964844,281.8484191894531,281.00732421875,283.7917785644531,281.3261413574219,286.8208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-8.20295826997608e-05,1.0259819382962831e-10,8.20294808363542e-05,-0.0001877029717434,0.0,0.0,0.0,-0.0004620490944944,60.0,-0.3649677634239197,-0.0,-4.5876252796617207e-10,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,7.698430636082776e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,8.106821042019874e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,5.987672921037301e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,8.106817404041067e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,3.845525134238415e-05,287.2164001464844,294.1499938964844,281.8484191894531,281.00732421875,283.7917785644531,281.3261413574219,286.8208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-8.20295826997608e-05,1.0259819382962831e-10,8.20294808363542e-05,-0.0001877029717434,0.0,0.0,0.0,-0.0004620490944944,60.0,-0.3649677634239197,-0.0,-4.5876252796617207e-10,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,4.211726263747551e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,4.435152277437737e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,3.2757895951363025e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,4.435150458448334e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,2.10384423553478e-05,287.21685791015625,294.1499938964844,281.8847045898437,281.0316162109375,283.7917785644531,281.327880859375,286.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.487773549044505e-05,5.61306244539761e-11,4.487767728278413e-05,-0.0001026906320475,0.0,0.0,0.0,-0.0002527833567,60.0,-0.2251519858837127,-0.0,-1.3731052406207311e-10,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,4.211726263747551e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,4.435152277437737e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,3.2757895951363025e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,4.435150458448334e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,2.10384423553478e-05,287.21685791015625,294.1499938964844,281.8847045898437,281.0316162109375,283.7917785644531,281.327880859375,286.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.487773549044505e-05,5.61306244539761e-11,4.487767728278413e-05,-0.0001026906320475,0.0,0.0,0.0,-0.0002527833567,60.0,-0.2251519858837127,-0.0,-1.3731052406207311e-10,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,1.8598642554934488e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,1.9585274912969908e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,1.4465622371062636e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,1.958526581802289e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,9.290406524087302e-06,287.2168884277344,294.1499938964844,281.9200439453125,281.0561218261719,283.7917785644531,281.3282775878906,286.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9817825887002986e-05,2.478699710761756e-11,1.9817800421151333e-05,-4.534764957497828e-05,0.0,0.0,0.0,-0.0001116280618589,60.0,-0.1180776506662368,-0.0,-2.677602063683171e-11,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,1.8598642554934488e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,1.9585274912969908e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,1.4465622371062636e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,1.958526581802289e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,9.290406524087302e-06,287.2168884277344,294.1499938964844,281.9200439453125,281.0561218261719,283.7917785644531,281.3282775878906,286.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9817825887002986e-05,2.478699710761756e-11,1.9817800421151333e-05,-4.534764957497828e-05,0.0,0.0,0.0,-0.0001116280618589,60.0,-0.1180776506662368,-0.0,-2.677602063683171e-11,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,6.362772069223865e-07,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,6.700308290419343e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,4.948826699546771e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,6.7003054482484e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,3.1783363283466315e-06,287.2168273925781,294.1499938964844,281.954345703125,281.08087158203125,283.7917785644531,281.32830810546875,286.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.779947398172226e-06,8.479948514217295e-12,6.779938757972559e-06,-1.5513993275817484e-05,0.0,0.0,0.0,-3.818946424871683e-05,60.0,-0.050901174545288,-0.0,-3.1338362894289817e-12,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,6.362772069223865e-07,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,6.700308290419343e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,4.948826699546771e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,6.7003054482484e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,3.1783363283466315e-06,287.2168273925781,294.1499938964844,281.954345703125,281.08087158203125,283.7917785644531,281.32830810546875,286.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.779947398172226e-06,8.479948514217295e-12,6.779938757972559e-06,-1.5513993275817484e-05,0.0,0.0,0.0,-3.818946424871683e-05,60.0,-0.050901174545288,-0.0,-3.1338362894289817e-12,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,3.147953862026043e-07,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,3.31494817373823e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,2.448410327815509e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,3.314946752652759e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,1.5724679087725235e-06,287.216796875,294.1499938964844,281.9710693359375,281.0933532714844,283.7917785644531,281.3282775878906,286.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.354381988174282e-06,4.195449977012489e-12,3.354377895448124e-06,-7.67553319747094e-06,0.0,0.0,0.0,-1.8894250388257205e-05,60.0,-0.0302739292383193,-0.0,-7.670792711959865e-13,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,1.3889852823467666e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,1.4626689903707304e-07,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,1.0803227468159093e-07,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,1.4626684219365418e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,6.938268484191212e-07,287.216796875,294.1499938964844,281.9875183105469,281.1059265136719,283.7917785644531,281.3282775878906,286.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4800807548454031e-06,1.8512209994103745e-12,1.480078822169162e-06,-3.386728621990187e-06,0.0,0.0,0.0,-8.336864993907511e-06,60.0,-0.0174996498972177,-0.0,-1.4934093458401914e-13,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
