time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,1.7808252650297618e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,1.8752954744627466e-08,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,1.3850873337162284e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,1.8752945862843265e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,8.895590042357072e-08,287.2167358398437,294.1499938964844,282.0194091796875,281.1312866210937,283.791748046875,281.3282470703125,286.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.898298336300286e-07,2.37410270479202e-13,1.8982959204549848e-07,-4.343258410699491e-07,0.0,0.0,0.0,-1.0692456271499395e-06,60.0,-0.004170290660113,-0.0,-2.4548564881723103e-15,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,1.7808252650297618e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,1.8752954744627466e-08,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,1.3850873337162284e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,1.8752945862843265e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,8.895590042357072e-08,287.2167358398437,294.1499938964844,282.0194091796875,281.1312866210937,283.791748046875,281.3282470703125,286.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.898298336300286e-07,2.37410270479202e-13,1.8982959204549848e-07,-4.343258410699491e-07,0.0,0.0,0.0,-1.0692456271499395e-06,60.0,-0.004170290660113,-0.0,-2.4548564881723103e-15,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,1.1922313136736307e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,1.25547752749533e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,9.272917850244866e-11,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,1.2554769723838175e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,5.955441695348892e-10,287.2167358398437,294.1499938964844,282.04998779296875,281.1570129394531,283.791748046875,281.3282470703125,286.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2755859701840675e-09,1.5625183955473372e-15,1.275584415871833e-09,-2.916519248330473e-09,0.0,0.0,0.0,-7.188646122813225e-09,60.0,-0.0009088122751563,-0.0,-1.100882786525519e-19,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,1.1922313136736307e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,1.25547752749533e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,9.272917850244866e-11,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,1.2554769723838175e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,5.955441695348892e-10,287.2167358398437,294.1499938964844,282.04998779296875,281.1570129394531,283.791748046875,281.3282470703125,286.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2755859701840675e-09,1.5625183955473372e-15,1.275584415871833e-09,-2.916519248330473e-09,0.0,0.0,0.0,-7.188646122813225e-09,60.0,-0.0009088122751563,-0.0,-1.100882786525519e-19,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,1.071294075671858e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,1.1281247047634224e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,8.332293077728536e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,1.1281241718563706e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,5.351335019554426e-08,287.2167358398437,294.1499938964844,282.0767517089844,281.18017578125,283.791748046875,281.3282470703125,286.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1413365541557141e-07,1.4278843678185854e-13,1.1413351330702429e-07,-2.611748755043664e-07,0.0,0.0,0.0,-6.428890628740191e-07,60.0,-0.0003498955920804,-0.0,-8.883843545854264e-16,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,1.071294075671858e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,1.1281247047634224e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,8.332293077728536e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,1.1281241718563706e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,5.351335019554426e-08,287.2167358398437,294.1499938964844,282.0767517089844,281.18017578125,283.791748046875,281.3282470703125,286.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1413365541557141e-07,1.4278843678185854e-13,1.1413351330702429e-07,-2.611748755043664e-07,0.0,0.0,0.0,-6.428890628740191e-07,60.0,-0.0003498955920804,-0.0,-8.883843545854264e-16,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,7.865273232710025e-08,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,8.282514585289391e-08,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,6.117438999808655e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,8.282511032575712e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,3.928866192381976e-07,287.2167358398437,294.1499938964844,282.0975036621094,281.1980895996094,283.791748046875,281.3282470703125,286.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-8.380310987377015e-07,1.0481751100757664e-12,8.380300187127432e-07,-1.917640247484087e-06,0.0,0.0,0.0,-4.7203939175233245e-06,60.0,-0.00126511848066,-0.0,-4.788628261281903e-14,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,7.865273232710025e-08,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,8.282514585289391e-08,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,6.117438999808655e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,8.282511032575712e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,3.928866192381976e-07,287.2167358398437,294.1499938964844,282.0975036621094,281.1980895996094,283.791748046875,281.3282470703125,286.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-8.380310987377015e-07,1.0481751100757664e-12,8.380300187127432e-07,-1.917640247484087e-06,0.0,0.0,0.0,-4.7203939175233245e-06,60.0,-0.00126511848066,-0.0,-4.788628261281903e-14,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,1.749397426920041e-07,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,1.8422004188778374e-07,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,1.360643437919862e-07,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,1.8421995662265545e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,8.738601309232763e-07,287.2167053222656,294.1499938964844,282.10577392578125,281.2052001953125,283.791748046875,281.3282470703125,286.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.86395334367262e-06,2.3313558115273247e-12,1.8639510699358648e-06,-4.265224106347887e-06,0.0,0.0,0.0,-1.0499119525775312e-05,60.0,-0.003156503662467,-0.0,-2.368974970617249e-13,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,3.4840940088543e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,3.668920101063122e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,2.709852822135872e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,3.668918679977651e-07,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,1.7403768879376005e-06,287.2167053222656,294.1499938964844,282.1127014160156,281.2111511230469,283.791748046875,281.3282470703125,286.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.7122661069588494e-06,4.643143508564762e-12,3.712261559485341e-06,-8.494643225276377e-06,0.0,0.0,0.0,-2.091014175675809e-05,60.0,-0.0068740816786885,-0.0,-9.396437621045362e-13,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,1.0109548611580976e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,1.064584580490191e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,7.862988127271819e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,1.06458412574284e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.0,5.049928404332604e-06,287.2166442871094,294.1499938964844,282.122802734375,281.2197265625,283.791748046875,281.3282470703125,286.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0771694178401958e-05,1.3472755029664274e-11,1.0771680535981432e-05,-2.464842691551894e-05,0.0,0.0,0.0,-6.067390495445579e-05,60.0,-0.0223166868090629,-0.0,-7.911285342110386e-12,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,1.0109548611580976e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,1.064584580490191e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,7.862988127271819e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,1.06458412574284e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.0,5.049928404332604e-06,287.2166442871094,294.1499938964844,282.122802734375,281.2197265625,283.791748046875,281.3282470703125,286.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0771694178401958e-05,1.3472755029664274e-11,1.0771680535981432e-05,-2.464842691551894e-05,0.0,0.0,0.0,-6.067390495445579e-05,60.0,-0.0223166868090629,-0.0,-7.911285342110386e-12,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,2.121076249750331e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,2.233596433143248e-06,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,1.6497272099513791e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,2.23359529627487e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,1.0595214007480536e-05,287.2166748046875,294.1499938964844,282.1282653808594,281.2242431640625,283.791748046875,281.32843017578125,286.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.260015753563493e-05,2.82672305701448e-11,2.260012843180448e-05,-5.171491648070514e-05,0.0,0.0,0.0,-0.0001273002853849,60.0,-0.0525163859128952,-0.0,-3.482539950860897e-11,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,2.121076249750331e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,2.233596433143248e-06,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,1.6497272099513791e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,2.23359529627487e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,1.0595214007480536e-05,287.2166748046875,294.1499938964844,282.1282653808594,281.2242431640625,283.791748046875,281.32843017578125,286.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.260015753563493e-05,2.82672305701448e-11,2.260012843180448e-05,-5.171491648070514e-05,0.0,0.0,0.0,-0.0001273002853849,60.0,-0.0525163859128952,-0.0,-3.482539950860897e-11,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,3.4219149256387027e-06,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,3.603442792154965e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,2.661491407707217e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,3.603441200539237e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,1.7093172573368065e-05,287.216796875,294.1499938964844,282.1295166015625,281.22509765625,283.791748046875,281.32891845703125,286.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.646082041086629e-05,4.560346891779865e-11,3.6460776755120605e-05,-8.34315360407345e-05,0.0,0.0,0.0,-0.0002053734788205,60.0,-0.0925417691469192,-0.0,-9.064043265949452e-11,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,3.4219149256387027e-06,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,3.603442792154965e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,2.661491407707217e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,3.603441200539237e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,1.7093172573368065e-05,287.216796875,294.1499938964844,282.1295166015625,281.22509765625,283.791748046875,281.32891845703125,286.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.646082041086629e-05,4.560346891779865e-11,3.6460776755120605e-05,-8.34315360407345e-05,0.0,0.0,0.0,-0.0002053734788205,60.0,-0.0925417691469192,-0.0,-9.064043265949452e-11,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,5.421265086624771e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087158203125,0.0,0.0,5.708855496777687e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,4.216542492940789e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,5.708852768293582e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089904785156,0.0,0.0,2.70803375315154e-05,287.2169494628906,294.1499938964844,282.12701416015625,281.2226257324219,283.7917785644531,281.3300170898437,286.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-5.77639184484724e-05,7.224838088903951e-11,5.7763845688896254e-05,-0.0001321784948231,0.0,0.0,0.0,-0.0003253677859902,60.0,-0.1475818306207656,-0.0,-2.27501781302486e-10,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,5.421265086624771e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087158203125,0.0,0.0,5.708855496777687e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,4.216542492940789e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,5.708852768293582e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089904785156,0.0,0.0,2.70803375315154e-05,287.2169494628906,294.1499938964844,282.12701416015625,281.2226257324219,283.7917785644531,281.3300170898437,286.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-5.77639184484724e-05,7.224838088903951e-11,5.7763845688896254e-05,-0.0001321784948231,0.0,0.0,0.0,-0.0003253677859902,60.0,-0.1475818306207656,-0.0,-2.27501781302486e-10,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,7.27834003555472e-06,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,7.664445547561627e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,5.660935585183324e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,7.66444190958282e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,3.635681059677154e-05,287.2173156738281,294.1499938964844,282.1244812011719,281.2203063964844,283.79180908203125,281.33123779296875,286.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-7.755100523354486e-05,9.699724357048467e-11,7.755090337013826e-05,-0.000177456458914,0.0,0.0,0.0,-0.0004368228837847,60.0,-0.1920546889305114,-0.0,-4.1006076312299905e-10,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,1.0114044016518164e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,1.0650579497450964e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,7.866484338592272e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,1.0650574949977454e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,5.0521739467512816e-05,287.2179260253906,294.1499938964844,282.1211853027344,281.21728515625,283.79180908203125,281.3333435058594,286.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077654014807,1.3478805571676128e-10,0.0001077652705134,-0.0002465948055032,0.0,0.0,0.0,-0.000607012072578,60.0,-0.2595524489879608,-0.0,-7.91832266422432e-10,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,1.891202737169806e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,1.991528370126616e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,1.4709365132148378e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,1.9915274606319144e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114624023437,0.0,0.0,9.446948388358578e-05,287.2203674316406,294.1499938964844,282.1124572753906,281.2094116210937,283.79156494140625,281.3417663574219,286.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015085337916,2.5203755749103607e-10,0.000201508286409,-0.0004611028416547,0.0,0.0,0.0,-0.0011350410059094,60.0,-0.4894544780254364,-0.0,-2.768596685243096e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,1.891202737169806e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,1.991528370126616e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,1.4709365132148378e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,1.9915274606319144e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114624023437,0.0,0.0,9.446948388358578e-05,287.2203674316406,294.1499938964844,282.1124572753906,281.2094116210937,283.79156494140625,281.3417663574219,286.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015085337916,2.5203755749103607e-10,0.000201508286409,-0.0004611028416547,0.0,0.0,0.0,-0.0011350410059094,60.0,-0.4894544780254364,-0.0,-2.768596685243096e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,3.035335794265848e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,3.1963561923475936e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174743652344,0.0,0.0,2.360818507440854e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,3.196354737156071e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,0.0001516212942078,287.2246398925781,294.1499938964844,282.101318359375,281.1994323730469,283.7893371582031,281.3549194335937,286.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234183241147,4.0451633709359664e-10,0.0003234179457649,-0.0007400624454021,0.0,0.0,0.0,-0.0018217257456853,60.0,-0.8350121378898621,-0.0,-7.1317645122803705e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,3.035335794265848e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,3.1963561923475936e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174743652344,0.0,0.0,2.360818507440854e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,3.196354737156071e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,0.0001516212942078,287.2246398925781,294.1499938964844,282.101318359375,281.1994323730469,283.7893371582031,281.3549194335937,286.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234183241147,4.0451633709359664e-10,0.0003234179457649,-0.0007400624454021,0.0,0.0,0.0,-0.0018217257456853,60.0,-0.8350121378898621,-0.0,-7.1317645122803705e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,3.544586070347577e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,3.732621553353965e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,2.7569025405682623e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,3.732619734364562e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,0.0001770593953551,287.2288818359375,294.1499938964844,282.0881652832031,281.187744140625,283.78448486328125,281.3675231933594,286.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800000995397,4.747079951350486e-10,0.0003799996338784,-0.0008680156897753,0.0,0.0,0.0,-0.002140081487596,60.0,-1.11638081073761,-0.0,-9.72555724843005e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,3.544586070347577e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,3.732621553353965e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,2.7569025405682623e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,3.732619734364562e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,0.0001770593953551,287.2288818359375,294.1499938964844,282.0881652832031,281.187744140625,283.78448486328125,281.3675231933594,286.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800000995397,4.747079951350486e-10,0.0003799996338784,-0.0008680156897753,0.0,0.0,0.0,-0.002140081487596,60.0,-1.11638081073761,-0.0,-9.72555724843005e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,2.239088644273579e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,2.357869198021945e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,1.741514824971091e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,2.3578681066283025e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,0.0001118471045629,287.2304382324219,294.1499938964844,282.0734558105469,281.1746826171875,283.7738647460937,281.3778686523437,286.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00046773077338,5.27919707948854e-10,0.000467730249511,-0.0009201795328408,0.0,0.0,0.0,-0.0025995834730565,60.0,-1.3415895700454712,-0.0,-3.8808414259960955e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,2.239088644273579e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,2.357869198021945e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,1.741514824971091e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,2.3578681066283025e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,0.0001118471045629,287.2304382324219,294.1499938964844,282.0734558105469,281.1746826171875,283.7738647460937,281.3778686523437,286.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00046773077338,5.27919707948854e-10,0.000467730249511,-0.0009201795328408,0.0,0.0,0.0,-0.0025995834730565,60.0,-1.3415895700454712,-0.0,-3.8808414259960955e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,3.9146798371803015e-05,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,4.1223480366170406e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3281555175781,0.0,0.0,3.0447532481048256e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,4.122346217627637e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,0.0001955463376361,287.23663330078125,294.1499938964844,282.065673828125,281.16778564453125,283.7709655761719,281.38836669921875,286.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004171147302258,5.217071219476566e-10,0.0004171142063569,-0.0009544625645503,0.0,0.0,0.0,-0.0023494930937886,60.0,-1.3618179559707642,-0.0,-1.18624852163407e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,6.47680863039568e-05,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,6.820394628448412e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,5.037521623307839e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,6.820390990469605e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291015625,0.0,0.0,0.0003235299664083,287.23779296875,294.1499938964844,282.05767822265625,281.16070556640625,283.7660522460937,281.3927001953125,286.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000501564820297,6.284942011269832e-10,0.0005015642382204,-0.0011507571907714,0.0,0.0,0.0,-0.0028332641813904,60.0,-1.4333102703094482,-0.0,-3.2471728417249324e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,9.004451567307115e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,9.482124733040108e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,7.003467908361927e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,9.482121095061302e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,0.0004497909685596,287.2360534667969,294.1499938964844,282.04119873046875,281.1461486816406,283.7447814941406,281.4027099609375,286.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009433927480131,1.105707081450191e-09,0.0009433916420675,-0.0019635274074971,0.0,0.0,0.0,-0.0052809701301157,60.0,-2.3072242736816406,-0.0,-6.276211195199721e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,9.004451567307115e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,9.482124733040108e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,7.003467908361927e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,9.482121095061302e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,0.0004497909685596,287.2360534667969,294.1499938964844,282.04119873046875,281.1461486816406,283.7447814941406,281.4027099609375,286.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009433927480131,1.105707081450191e-09,0.0009433916420675,-0.0019635274074971,0.0,0.0,0.0,-0.0052809701301157,60.0,-2.3072242736816406,-0.0,-6.276211195199721e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,9.02060273801908e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,9.499133011559024e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,7.016029849182814e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,9.499128645984456e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,0.0004505977558437,287.2324523925781,294.1499938964844,282.0245361328125,281.1314392089844,283.7158508300781,281.4172668457031,286.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753620252013,1.337186805727697e-09,0.0009753606864251,-0.002540118061006,0.0,0.0,0.0,-0.0055464701727032,60.0,-2.998704671859741,-0.0,-6.298741794807938e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,9.02060273801908e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,9.499133011559024e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,7.016029849182814e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,9.499128645984456e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,0.0004505977558437,287.2324523925781,294.1499938964844,282.0245361328125,281.1314392089844,283.7158508300781,281.4172668457031,286.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753620252013,1.337186805727697e-09,0.0009753606864251,-0.002540118061006,0.0,0.0,0.0,-0.0055464701727032,60.0,-2.998704671859741,-0.0,-6.298741794807938e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190612792969,0.0,0.0,9.032034722622484e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190612792969,0.0,0.0,9.511171083431692e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32196044921875,0.0,0.0,7.024921069387347e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,9.511167445452884e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,0.0004511688021011,287.22833251953125,294.1499938964844,282.0080871582031,281.116943359375,283.6866760253906,281.4363708496094,286.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962380960118,1.4653547264487082e-09,0.0009623795049265,-0.0028900513425469,0.0,0.0,0.0,-0.0055392482317984,60.0,-3.132285594940185,-0.0,-6.314712663879618e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190612792969,0.0,0.0,9.032034722622484e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190612792969,0.0,0.0,9.511171083431692e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32196044921875,0.0,0.0,7.024921069387347e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,9.511167445452884e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,0.0004511688021011,287.22833251953125,294.1499938964844,282.0080871582031,281.116943359375,283.6866760253906,281.4363708496094,286.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962380960118,1.4653547264487082e-09,0.0009623795049265,-0.0028900513425469,0.0,0.0,0.0,-0.0055392482317984,60.0,-3.132285594940185,-0.0,-6.314712663879618e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,9.032773232320324e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,9.511948883300648e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,7.025495870038867e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,9.51194524532184e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,0.0004512057057581,287.2242431640625,294.1499938964844,281.9923095703125,281.10308837890625,283.65789794921875,281.4562072753906,286.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624598314985,1.4745225040968535e-09,0.000962458376307,-0.0029140743426978,0.0,0.0,0.0,-0.0055437958799302,60.0,-3.158522844314575,-0.0,-6.315741529761e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,9.032773232320324e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,9.511948883300648e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,7.025495870038867e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,9.51194524532184e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,0.0004512057057581,287.2242431640625,294.1499938964844,281.9923095703125,281.10308837890625,283.65789794921875,281.4562072753906,286.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624598314985,1.4745225040968535e-09,0.000962458376307,-0.0029140743426978,0.0,0.0,0.0,-0.0055437958799302,60.0,-3.158522844314575,-0.0,-6.315741529761e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
