time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,9.026546467794104e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,9.505391790298744e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,7.020652265055105e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,9.505388152319938e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,0.0004508946440182,287.2221984863281,294.1499938964844,281.9848022460937,281.09649658203125,283.64361572265625,281.4647827148437,286.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617961477488,1.396924242946795e-09,0.0009617947507649,-0.0027107333298772,0.0,0.0,0.0,-0.0055053266696631,60.0,-3.1640074253082275,-0.0,-6.307034539076994e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,9.02488682186231e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,9.503643377684055e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,7.019361510174349e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,9.50363973970525e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,0.0004508117272052,287.2201538085937,294.1499938964844,281.9776306152344,281.0902099609375,283.6294250488281,281.4725341796875,286.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616186725907,1.3762225803404247e-09,0.0009616172756068,-0.0026564863510429,0.0,0.0,0.0,-0.0054950616322457,60.0,-3.168071985244751,-0.0,-6.304713195959266e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,9.046819468494503e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,9.52674017753452e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,7.036419992800802e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,9.526736539555714e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,0.0004519073409028,287.2160949707031,294.1499938964844,281.96453857421875,281.0787658691406,283.60113525390625,281.4900817871094,286.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639542549848,1.649441583317923e-09,0.0009639525669626,-0.0033724387176334,0.0,0.0,0.0,-0.0056305029429495,60.0,-3.179579019546509,-0.0,-6.335390168032974e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,9.046819468494503e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,9.52674017753452e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,7.036419992800802e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,9.526736539555714e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,0.0004519073409028,287.2160949707031,294.1499938964844,281.96453857421875,281.0787658691406,283.60113525390625,281.4900817871094,286.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639542549848,1.649441583317923e-09,0.0009639525669626,-0.0033724387176334,0.0,0.0,0.0,-0.0056305029429495,60.0,-3.179579019546509,-0.0,-6.335390168032974e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,9.08638976397924e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,9.568408859195188e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,7.067196565913036e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,9.56840522121638e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,0.0004538839275483,287.2120361328125,294.1499938964844,281.95343017578125,281.069091796875,283.5730285644531,281.5149841308594,286.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681699448265,2.1423973706191646e-09,0.000968167791143,-0.0046641817316412,0.0,0.0,0.0,-0.0058748819865286,60.0,-3.1979105472564697,-0.0,-6.39092831988819e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,9.08638976397924e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,9.568408859195188e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,7.067196565913036e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,9.56840522121638e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,0.0004538839275483,287.2120361328125,294.1499938964844,281.95343017578125,281.069091796875,283.5730285644531,281.5149841308594,286.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681699448265,2.1423973706191646e-09,0.000968167791143,-0.0046641817316412,0.0,0.0,0.0,-0.0058748819865286,60.0,-3.1979105472564697,-0.0,-6.39092831988819e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,9.120853064814582e-05,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29931640625,0.0,0.0,9.604701335774736e-05,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,7.09400192135945e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,9.604697697795928e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,0.0004556054773274,287.2080078125,294.1499938964844,281.9447631835937,281.06158447265625,283.54510498046875,281.54705810546875,286.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423825688,2.571739932122341e-09,0.0009718398214317,-0.0057892138138413,0.0,0.0,0.0,-0.0060877292416989,60.0,-3.21677303314209,-0.0,-6.439496758048335e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,9.120853064814582e-05,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29931640625,0.0,0.0,9.604701335774736e-05,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,7.09400192135945e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,9.604697697795928e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,0.0004556054773274,287.2080078125,294.1499938964844,281.9447631835937,281.06158447265625,283.54510498046875,281.54705810546875,286.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423825688,2.571739932122341e-09,0.0009718398214317,-0.0057892138138413,0.0,0.0,0.0,-0.0060877292416989,60.0,-3.21677303314209,-0.0,-6.439496758048335e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,9.115806460613383e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953796386719,0.0,0.0,9.599386976333336e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,7.090076542226598e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940673828125,0.0,0.0,9.599382610758768e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,0.000455353379948,287.2039794921875,294.1499938964844,281.9389953613281,281.0566711425781,283.5175476074219,281.57891845703125,286.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508826701941302e-09,0.0009713029721751,-0.0056243580766022,0.0,0.0,0.0,-0.0060565462335944,60.0,-3.225606679916382,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,9.115806460613383e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953796386719,0.0,0.0,9.599386976333336e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,7.090076542226598e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940673828125,0.0,0.0,9.599382610758768e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,0.000455353379948,287.2039794921875,294.1499938964844,281.9389953613281,281.0566711425781,283.5175476074219,281.57891845703125,286.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508826701941302e-09,0.0009713029721751,-0.0056243580766022,0.0,0.0,0.0,-0.0060565462335944,60.0,-3.225606679916382,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,9.108836093218996e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,9.592046262696384e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,7.08465522620827e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921142578125,0.0,0.0,9.592042624717578e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29425048828125,0.0,0.0,0.0004550051817204,287.20196533203125,294.1499938964844,281.93731689453125,281.0552978515625,283.50390625,281.593017578125,286.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.421963518628445e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.226160049438477,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914733886719,0.0,0.0,9.100062015932052e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914733886719,0.0,0.0,9.582807251717897e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29412841796875,0.0,0.0,7.077831105561927e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901611328125,0.0,0.0,9.582803613739088e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29229736328125,0.0,0.0,0.0004545669071376,287.199951171875,294.1499938964844,281.9365539550781,281.0547180175781,283.4903869628906,281.6058044433594,286.78369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126371928583467e-09,0.0009696255438029,-0.0051102717407047,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.224928617477417,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28759765625,0.0,0.0,9.086159116122872e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28759765625,0.0,0.0,9.568166569806635e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29022216796875,0.0,0.0,7.067017577355728e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862854003906,0.0,0.0,9.568162931827828e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28839111328125,0.0,0.0,0.0004538724315352,287.19598388671875,294.1499938964844,281.9378967285156,281.05615234375,283.4637451171875,281.6278686523437,286.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384003285727e-09,0.0009681436931714,-0.0046562841162085,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.2195184230804443,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28759765625,0.0,0.0,9.086159116122872e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28759765625,0.0,0.0,9.568166569806635e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29022216796875,0.0,0.0,7.067017577355728e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862854003906,0.0,0.0,9.568162931827828e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28839111328125,0.0,0.0,0.0004538724315352,287.19598388671875,294.1499938964844,281.9378967285156,281.05615234375,283.4637451171875,281.6278686523437,286.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384003285727e-09,0.0009681436931714,-0.0046562841162085,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.2195184230804443,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837219238281,0.0,0.0,9.087539365282282e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837219238281,0.0,0.0,9.569620306137948e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28631591796875,0.0,0.0,7.06809078110382e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2824401855469,0.0,0.0,9.569616668159142e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845153808594,0.0,0.0,0.0004539413785096,287.1920471191406,294.1499938964844,281.94342041015625,281.0613098144531,283.4376525878906,281.647705078125,286.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156546274889592e-09,0.0009682898526079,-0.0047012562863528,0.0,0.0,0.0,-0.0058819018304347,60.0,-3.214279890060425,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837219238281,0.0,0.0,9.087539365282282e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837219238281,0.0,0.0,9.569620306137948e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28631591796875,0.0,0.0,7.06809078110382e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2824401855469,0.0,0.0,9.569616668159142e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845153808594,0.0,0.0,0.0004539413785096,287.1920471191406,294.1499938964844,281.94342041015625,281.0613098144531,283.4376525878906,281.647705078125,286.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156546274889592e-09,0.0009682898526079,-0.0047012562863528,0.0,0.0,0.0,-0.0058819018304347,60.0,-3.214279890060425,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27984619140625,0.0,0.0,9.102925105253236e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27984619140625,0.0,0.0,9.585821680957451e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28240966796875,0.0,0.0,7.080057548591867e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785949707031,0.0,0.0,9.585818042978644e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806396484375,0.0,0.0,0.0004547099233604,287.1881103515625,294.1499938964844,281.9536437988281,281.07061767578125,283.412109375,281.6683654785156,286.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699307847768,2.348199190649325e-09,0.0009699284564703,-0.0052034584805369,0.0,0.0,0.0,-0.0059769111685454,60.0,-3.21116304397583,-0.0,-6.414185804715089e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27984619140625,0.0,0.0,9.102925105253236e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27984619140625,0.0,0.0,9.585821680957451e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28240966796875,0.0,0.0,7.080057548591867e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785949707031,0.0,0.0,9.585818042978644e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806396484375,0.0,0.0,0.0004547099233604,287.1881103515625,294.1499938964844,281.9536437988281,281.07061767578125,283.412109375,281.6683654785156,286.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699307847768,2.348199190649325e-09,0.0009699284564703,-0.0052034584805369,0.0,0.0,0.0,-0.0059769111685454,60.0,-3.21116304397583,-0.0,-6.414185804715089e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760009765625,0.0,0.0,9.12143586901948e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760009765625,0.0,0.0,9.60531469900161e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785339355469,0.0,0.0,7.094454485923052e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,9.605311061022805e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767639160156,0.0,0.0,0.0004556345811579,287.1842041015625,294.1499938964844,281.9689636230469,281.0844421386719,283.3871765136719,281.6913146972656,286.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719029185362,2.578783631079773e-09,0.0009719003573991,-0.0058076698333024,0.0,0.0,0.0,-0.0060912226326763,60.0,-3.2078070640563965,-0.0,-6.440294697540594e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760009765625,0.0,0.0,9.12143586901948e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760009765625,0.0,0.0,9.60531469900161e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785339355469,0.0,0.0,7.094454485923052e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,9.605311061022805e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767639160156,0.0,0.0,0.0004556345811579,287.1842041015625,294.1499938964844,281.9689636230469,281.0844421386719,283.3871765136719,281.6913146972656,286.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719029185362,2.578783631079773e-09,0.0009719003573991,-0.0058076698333024,0.0,0.0,0.0,-0.0060912226326763,60.0,-3.2078070640563965,-0.0,-6.440294697540594e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740783691406,0.0,0.0,9.128621604759246e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740783691406,0.0,0.0,9.6128809673246e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765808105469,0.0,0.0,7.100043148966506e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728271484375,0.0,0.0,9.612877329345793e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748413085937,0.0,0.0,0.0004559935186989,287.1822509765625,294.1499938964844,281.9786682128906,281.0931701660156,283.3749694824219,281.7036437988281,286.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726685239002,2.668291809726497e-09,0.0009726659045554,-0.0060422108508646,0.0,0.0,0.0,-0.0061355964280664,60.0,-3.2046704292297363,-0.0,-6.450444089978191e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27215576171875,0.0,0.0,9.133837011177091e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27215576171875,0.0,0.0,9.618373587727548e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,7.104100222932175e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709350585937,0.0,0.0,9.61836994974874e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729187011719,0.0,0.0,0.0004562540561892,287.1802978515625,294.1499938964844,281.9898376464844,281.1031799316406,283.36297607421875,281.71630859375,286.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732243488542,2.7332585084138827e-09,0.0009732216130942,-0.0062124445103108,0.0,0.0,0.0,-0.0061678043566644,60.0,-3.200347185134888,-0.0,-6.457815260318966e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.268310546875,0.0,0.0,9.1365902335383e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.268310546875,0.0,0.0,9.6212730568368e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707824707031,0.0,0.0,7.106241537258029e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26708984375,0.0,0.0,9.621269418857992e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690734863281,0.0,0.0,0.0004563915717881,287.1764221191406,294.1499938964844,282.0166931152344,281.12725830078125,283.3395690917969,281.7422790527344,286.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735177154652,2.7675270963811727e-09,0.0009735149214975,-0.0063022384420037,0.0,0.0,0.0,-0.0061847940087318,60.0,-3.1863796710968018,-0.0,-6.461705481797253e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.268310546875,0.0,0.0,9.1365902335383e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.268310546875,0.0,0.0,9.6212730568368e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707824707031,0.0,0.0,7.106241537258029e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26708984375,0.0,0.0,9.621269418857992e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690734863281,0.0,0.0,0.0004563915717881,287.1764221191406,294.1499938964844,282.0166931152344,281.12725830078125,283.3395690917969,281.7422790527344,286.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735177154652,2.7675270963811727e-09,0.0009735149214975,-0.0063022384420037,0.0,0.0,0.0,-0.0061847940087318,60.0,-3.1863796710968018,-0.0,-6.461705481797253e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644958496094,0.0,0.0,9.12888499442488e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644958496094,0.0,0.0,9.61315890890546e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669372558594,0.0,0.0,7.100248330971226e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633056640625,0.0,0.0,9.613155270926654e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652587890625,0.0,0.0,0.0004560066736303,287.17254638671875,294.1499938964844,282.04998779296875,281.1570129394531,283.3171081542969,281.7681579589844,286.7735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972696696408,2.671491694528072e-09,0.0009726940188556,-0.0060505946166813,0.0,0.0,0.0,-0.0061371866613626,60.0,-3.164839267730713,-0.0,-6.45080646677343e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644958496094,0.0,0.0,9.12888499442488e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644958496094,0.0,0.0,9.61315890890546e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669372558594,0.0,0.0,7.100248330971226e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633056640625,0.0,0.0,9.613155270926654e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652587890625,0.0,0.0,0.0004560066736303,287.17254638671875,294.1499938964844,282.04998779296875,281.1570129394531,283.3171081542969,281.7681579589844,286.7735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972696696408,2.671491694528072e-09,0.0009726940188556,-0.0060505946166813,0.0,0.0,0.0,-0.0061371866613626,60.0,-3.164839267730713,-0.0,-6.45080646677343e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607116699219,0.0,0.0,9.113079431699588e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606811523437,0.0,0.0,9.596515155863015e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2631225585937,0.0,0.0,7.087955600582063e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.259521484375,0.0,0.0,9.59651151788421e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2614440917969,0.0,0.0,0.0004552171740215,287.1687316894531,294.1499938964844,282.0881042480469,281.1910400390625,283.295654296875,281.79296875,286.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474544569253112e-09,0.0009710100712254,-0.0055345268920063,0.0,0.0,0.0,-0.0060395523905754,60.0,-3.1362526416778564,-0.0,-6.428485477272261e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607116699219,0.0,0.0,9.113079431699588e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606811523437,0.0,0.0,9.596515155863015e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2631225585937,0.0,0.0,7.087955600582063e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.259521484375,0.0,0.0,9.59651151788421e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2614440917969,0.0,0.0,0.0004552171740215,287.1687316894531,294.1499938964844,282.0881042480469,281.1910400390625,283.295654296875,281.79296875,286.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474544569253112e-09,0.0009710100712254,-0.0055345268920063,0.0,0.0,0.0,-0.0060395523905754,60.0,-3.1362526416778564,-0.0,-6.428485477272261e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569274902344,0.0,0.0,9.094573761103676e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569274902344,0.0,0.0,9.577027230989188e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593078613281,0.0,0.0,7.073561573633924e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557373046875,0.0,0.0,9.57702359301038e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576599121094,0.0,0.0,0.0004542927490547,287.1649169921875,294.1499938964844,282.1290588378906,281.2275390625,283.2752990722656,281.8160095214844,286.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243951024993862e-09,0.0009690381702966,-0.0049302885308861,0.0,0.0,0.0,-0.0059252367354929,60.0,-3.1032581329345703,-0.0,-6.4023993218143e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569274902344,0.0,0.0,9.094573761103676e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569274902344,0.0,0.0,9.577027230989188e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593078613281,0.0,0.0,7.073561573633924e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557373046875,0.0,0.0,9.57702359301038e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576599121094,0.0,0.0,0.0004542927490547,287.1649169921875,294.1499938964844,282.1290588378906,281.2275390625,283.2752990722656,281.8160095214844,286.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243951024993862e-09,0.0009690381702966,-0.0049302885308861,0.0,0.0,0.0,-0.0059252367354929,60.0,-3.1032581329345703,-0.0,-6.4023993218143e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550354003906,0.0,0.0,9.086257341550664e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550354003906,0.0,0.0,9.568269888404755e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574157714844,0.0,0.0,7.067093247314915e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,9.56826625042595e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557678222656,0.0,0.0,0.0004538773500826,287.1630554199219,294.1499938964844,282.1506042480469,281.2467041015625,283.2655639648437,281.8268127441406,286.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681541123427,2.140325472410609e-09,0.0009681519586592,-0.0046587507240474,0.0,0.0,0.0,-0.0058738645166158,60.0,-3.085900068283081,-0.0,-6.39069384078539e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.253173828125,0.0,0.0,9.0796900622081e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.253173828125,0.0,0.0,9.561353363096714e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555236816406,0.0,0.0,7.061984797473997e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25201416015625,0.0,0.0,9.561350452713668e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25390625,0.0,0.0,0.0004535492626018,287.1611633300781,294.1499938964844,282.1728210449219,281.2664489746094,283.2560729980469,281.8373107910156,286.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.058480941258267e-09,0.0009674519533291,-0.0044442871585488,0.0,0.0,0.0,-0.0058332895860075,60.0,-3.06839919090271,-0.0,-6.381456785220507e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494506835937,0.0,0.0,9.075157868210226e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494201660156,0.0,0.0,9.556581062497572e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,7.058460323605686e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.248291015625,0.0,0.0,9.556577424518764e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,0.0004533228930085,287.15740966796875,294.1499938964844,282.2193603515625,281.3077697753906,283.2380065917969,281.8583984375,286.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019861324271915e-09,0.0009669684804975,-0.0042962487787008,0.0,0.0,0.0,-0.0058052809908986,60.0,-3.0341005325317383,-0.0,-6.375084637966212e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494506835937,0.0,0.0,9.075157868210226e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494201660156,0.0,0.0,9.556581062497572e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,7.058460323605686e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.248291015625,0.0,0.0,9.556577424518764e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,0.0004533228930085,287.15740966796875,294.1499938964844,282.2193603515625,281.3077697753906,283.2380065917969,281.8583984375,286.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019861324271915e-09,0.0009669684804975,-0.0042962487787008,0.0,0.0,0.0,-0.0058052809908986,60.0,-3.0341005325317383,-0.0,-6.375084637966212e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457275390625,0.0,0.0,9.082440374186262e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456970214844,0.0,0.0,9.56424992182292e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480163574219,0.0,0.0,7.064124656608328e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,9.564247011439876e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464294433594,0.0,0.0,0.0004536866617854,287.1536865234375,294.1499938964844,282.26861572265625,281.3514099121094,283.2210693359375,281.8817138671875,286.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926869126469683e-09,0.0009677437483333,-0.0045339204370975,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.0016326904296875,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457275390625,0.0,0.0,9.082440374186262e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456970214844,0.0,0.0,9.56424992182292e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480163574219,0.0,0.0,7.064124656608328e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,9.564247011439876e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464294433594,0.0,0.0,0.0004536866617854,287.1536865234375,294.1499938964844,282.26861572265625,281.3514099121094,283.2210693359375,281.8817138671875,286.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926869126469683e-09,0.0009677437483333,-0.0045339204370975,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.0016326904296875,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24200439453125,0.0,0.0,9.095051063923164e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24200439453125,0.0,0.0,9.577529272064568e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442626953125,0.0,0.0,7.073932647472247e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408752441406,0.0,0.0,9.57752636168152e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.0,0.0004543165850918,287.14996337890625,294.1499938964844,282.3205261230469,281.3973083496094,283.2052001953125,281.9087829589844,286.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497694818213164e-09,0.0009690870065242,-0.004945536609739,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.9701812267303467,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24200439453125,0.0,0.0,9.095051063923164e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24200439453125,0.0,0.0,9.577529272064568e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442626953125,0.0,0.0,7.073932647472247e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408752441406,0.0,0.0,9.57752636168152e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.0,0.0004543165850918,287.14996337890625,294.1499938964844,282.3205261230469,281.3973083496094,283.2052001953125,281.9087829589844,286.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497694818213164e-09,0.0009690870065242,-0.004945536609739,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.9701812267303467,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,9.102459443965928e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23828125,0.0,0.0,9.585331281414255e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,7.079695205902681e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371826171875,0.0,0.0,9.58532837103121e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2389831542969,0.0,0.0,0.0004546866693999,287.1462707519531,294.1499938964844,282.37506103515625,281.44537353515625,283.1905517578125,281.9402160644531,286.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.936927080154419,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
