time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,9.102459443965928e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23828125,0.0,0.0,9.585331281414255e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,7.079695205902681e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371826171875,0.0,0.0,9.58532837103121e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2389831542969,0.0,0.0,0.0004546866693999,287.1462707519531,294.1499938964844,282.37506103515625,281.44537353515625,283.1905517578125,281.9402160644531,286.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.936927080154419,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364501953125,0.0,0.0,9.103917545871808e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364501953125,0.0,0.0,9.586866508470848e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386779785156,0.0,0.0,7.08082880009897e-05,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,9.58686287049204e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,0.0004547594871837,287.1444396972656,294.1499938964844,282.4032897949219,281.4702453613281,283.1836853027344,281.9569702148437,286.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700337541289,2.360188489092252e-09,0.0009700314258225,-0.0052348743192851,0.0,0.0,0.0,-0.0059828571975231,60.0,-2.9188947677612305,-0.0,-6.415542230797655e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,9.095593850361185e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,9.57810116233304e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23681640625,0.0,0.0,7.07435465301387e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335205078125,0.0,0.0,9.578098251949996e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352905273437,0.0,0.0,0.0004543437389656,287.1426086425781,294.1499938964844,282.43218994140625,281.49560546875,283.1770935058594,281.9737854003906,286.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691481245681,2.2564776713807078e-09,0.0009691458544693,-0.0049631125293672,0.0,0.0,0.0,-0.0059314495883882,60.0,-2.899486541748047,-0.0,-6.40381543348667e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23095703125,0.0,0.0,9.066142956726252e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23095703125,0.0,0.0,9.547088120598346e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331237792969,0.0,0.0,7.051448483252898e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298583984375,0.0,0.0,9.5470852102153e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23162841796875,0.0,0.0,0.0004528725985437,287.13897705078125,294.1499938964844,282.4918212890625,281.54791259765625,283.1648864746094,282.0032043457031,286.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.8895260911477862e-09,0.0009660077630542,-0.0040015573613345,0.0,0.0,0.0,-0.0057495343498885,60.0,-2.8533101081848145,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23095703125,0.0,0.0,9.066142956726252e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23095703125,0.0,0.0,9.547088120598346e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331237792969,0.0,0.0,7.051448483252898e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298583984375,0.0,0.0,9.5470852102153e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23162841796875,0.0,0.0,0.0004528725985437,287.13897705078125,294.1499938964844,282.4918212890625,281.54791259765625,283.1648864746094,282.0032043457031,286.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.8895260911477862e-09,0.0009660077630542,-0.0040015573613345,0.0,0.0,0.0,-0.0057495343498885,60.0,-2.8533101081848145,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273254394531,0.0,0.0,9.035472612595186e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.227294921875,0.0,0.0,9.514790872344749e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,7.027593528619036e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22625732421875,0.0,0.0,9.514787961961702e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.0,0.0004513405438046,287.1353454589844,294.1499938964844,282.5539855957031,281.6022644042969,283.1539611816406,282.0257568359375,286.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.80281925201416,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273254394531,0.0,0.0,9.035472612595186e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.227294921875,0.0,0.0,9.514790872344749e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,7.027593528619036e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22625732421875,0.0,0.0,9.514787961961702e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.0,0.0004513405438046,287.1353454589844,294.1499938964844,282.5539855957031,281.6022644042969,283.1539611816406,282.0257568359375,286.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.80281925201416,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,9.017308184411375e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,9.49566237977706e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.225830078125,0.0,0.0,7.013465801719576e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22265625,0.0,0.0,9.495659469394012e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.224365234375,0.0,0.0,0.0004504331736825,287.1317749023437,294.1499938964844,282.6185607910156,281.6585388183594,283.14434814453125,282.042236328125,286.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7521345615386963,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,9.017308184411375e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,9.49566237977706e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.225830078125,0.0,0.0,7.013465801719576e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22265625,0.0,0.0,9.495659469394012e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.224365234375,0.0,0.0,0.0004504331736825,287.1317749023437,294.1499938964844,282.6185607910156,281.6585388183594,283.14434814453125,282.042236328125,286.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7521345615386963,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200927734375,0.0,0.0,9.0205627202522e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200927734375,0.0,0.0,9.4990900834091e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,7.01599710737355e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21905517578125,0.0,0.0,9.499087173026056e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2207336425781,0.0,0.0,0.0004505957767833,287.1282043457031,294.1499938964844,282.685546875,281.7167358398437,283.13604736328125,282.05828857421875,286.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321570186618714e-09,0.0009611496934667,-0.0025132733862847,0.0,0.0,0.0,-0.0054679666645824,60.0,-2.7053439617156982,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200927734375,0.0,0.0,9.0205627202522e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200927734375,0.0,0.0,9.4990900834091e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,7.01599710737355e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21905517578125,0.0,0.0,9.499087173026056e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2207336425781,0.0,0.0,0.0004505957767833,287.1282043457031,294.1499938964844,282.685546875,281.7167358398437,283.13604736328125,282.05828857421875,286.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321570186618714e-09,0.0009611496934667,-0.0025132733862847,0.0,0.0,0.0,-0.0054679666645824,60.0,-2.7053439617156982,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21832275390625,0.0,0.0,9.025141480378808e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182922363281,0.0,0.0,9.50391186052002e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22039794921875,0.0,0.0,7.019558688625693e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21728515625,0.0,0.0,9.503908950136974e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189636230469,0.0,0.0,0.0004508245037868,287.1264343261719,294.1499938964844,282.7199401855469,281.7465209960937,283.13238525390625,282.0678405761719,286.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786037866836411e-09,0.0009616374736651,-0.0026627264451235,0.0,0.0,0.0,-0.0054962411522865,60.0,-2.683146476745605,-0.0,-6.304980360027912e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2165222167969,0.0,0.0,9.02585088624619e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2165222167969,0.0,0.0,9.504658373771235e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185974121094,0.0,0.0,7.020110206212848e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154846191406,0.0,0.0,9.50465546338819e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171630859375,0.0,0.0,0.0004508599231485,287.1246643066406,294.1499938964844,282.7548828125,281.7767639160156,283.1290588378906,282.0781555175781,286.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.3874253967927075e-09,0.0009617132600396,-0.0026858423370867,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.6606225967407227,-0.0,-6.30596943551609e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21295166015625,0.0,0.0,9.020855941344053e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.21295166015625,0.0,0.0,9.499398584011942e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149963378906,0.0,0.0,7.016224844846874e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2119140625,0.0,0.0,9.499395673628896e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21356201171875,0.0,0.0,0.00045061041601,287.12115478515625,294.1499938964844,282.8265380859375,281.83856201171875,283.12335205078125,282.0985412597656,286.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.325169196597642e-09,0.0009611806599423,-0.0025227039586752,0.0,0.0,0.0,-0.005469752009958,60.0,-2.612524032592773,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21295166015625,0.0,0.0,9.020855941344053e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.21295166015625,0.0,0.0,9.499398584011942e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149963378906,0.0,0.0,7.016224844846874e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2119140625,0.0,0.0,9.499395673628896e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21356201171875,0.0,0.0,0.00045061041601,287.12115478515625,294.1499938964844,282.8265380859375,281.83856201171875,283.12335205078125,282.0985412597656,286.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.325169196597642e-09,0.0009611806599423,-0.0025227039586752,0.0,0.0,0.0,-0.005469752009958,60.0,-2.612524032592773,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093811035156,0.0,0.0,9.00740851648152e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093811035156,0.0,0.0,9.485238115303218e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21142578125,0.0,0.0,7.005766383372247e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2083740234375,0.0,0.0,9.485235204920171e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21002197265625,0.0,0.0,0.000449938699603,287.1176452636719,294.1499938964844,282.90045166015625,281.9020690917969,283.1189270019531,282.1171264648437,286.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.157607121271553e-09,0.0009597481694072,-0.0020836165640503,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.561322927474976,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093811035156,0.0,0.0,9.00740851648152e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093811035156,0.0,0.0,9.485238115303218e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21142578125,0.0,0.0,7.005766383372247e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2083740234375,0.0,0.0,9.485235204920171e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21002197265625,0.0,0.0,0.000449938699603,287.1176452636719,294.1499938964844,282.90045166015625,281.9020690917969,283.1189270019531,282.1171264648437,286.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.157607121271553e-09,0.0009597481694072,-0.0020836165640503,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.561322927474976,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20709228515625,0.0,0.0,9.003964805742726e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20709228515625,0.0,0.0,9.481611050432548e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091369628906,0.0,0.0,7.003087375778705e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060852050781,0.0,0.0,9.481608140049502e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2077331542969,0.0,0.0,0.0004497666377574,287.11480712890625,294.1499938964844,282.9765930175781,281.9672546386719,283.1160888671875,282.130859375,286.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006988363456912,8.537089923876803e-10,0.0006988355307839,-0.0015455784741789,0.0,0.0,0.0,-0.0039376006461679,60.0,-2.3536596298217773,-0.0,-6.27541538733567e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20709228515625,0.0,0.0,9.003964805742726e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20709228515625,0.0,0.0,9.481611050432548e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091369628906,0.0,0.0,7.003087375778705e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060852050781,0.0,0.0,9.481608140049502e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2077331542969,0.0,0.0,0.0004497666377574,287.11480712890625,294.1499938964844,282.9765930175781,281.9672546386719,283.1160888671875,282.130859375,286.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006988363456912,8.537089923876803e-10,0.0006988355307839,-0.0015455784741789,0.0,0.0,0.0,-0.0039376006461679,60.0,-2.3536596298217773,-0.0,-6.27541538733567e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2082214355469,0.0,0.0,4.112109672860242e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2081298828125,0.0,0.0,4.330250521888957e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21026611328125,0.0,0.0,3.1983090593712404e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071228027344,0.0,0.0,4.330249430495314e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088623046875,0.0,0.0,0.0002054083743132,287.1148376464844,294.1499938964844,283.0549011230469,282.03399658203125,283.1161499023437,282.1425476074219,286.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000419030257035,5.288661175661954e-10,0.0004190297040622,-0.0009713679901324,0.0,0.0,0.0,-0.0023632040247321,60.0,-1.5220086574554443,-0.0,-1.3088930828075718e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2082214355469,0.0,0.0,4.112109672860242e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2081298828125,0.0,0.0,4.330250521888957e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21026611328125,0.0,0.0,3.1983090593712404e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071228027344,0.0,0.0,4.330249430495314e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088623046875,0.0,0.0,0.0002054083743132,287.1148376464844,294.1499938964844,283.0549011230469,282.03399658203125,283.1161499023437,282.1425476074219,286.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000419030257035,5.288661175661954e-10,0.0004190297040622,-0.0009713679901324,0.0,0.0,0.0,-0.0023632040247321,60.0,-1.5220086574554443,-0.0,-1.3088930828075718e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108459472656,0.0,0.0,3.45812804880552e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.210693359375,0.0,0.0,3.641576404334046e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2129211425781,0.0,0.0,2.689656503207516e-05,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096862792969,0.0,0.0,3.641575312940404e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115173339844,0.0,0.0,0.0001727406488498,287.1166687011719,294.1499938964844,283.0948486328125,282.0679626464844,283.1171569824219,282.1490478515625,286.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003684692201204,4.6086251481725056e-10,0.0003684687544591,-0.0008431465830653,0.0,0.0,0.0,-0.00207548472099,60.0,-1.1978057622909546,-0.0,-9.256715394201365e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21356201171875,0.0,0.0,3.299738818896003e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133483886719,0.0,0.0,3.47478489857167e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156677246094,0.0,0.0,2.566464900155552e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123107910156,0.0,0.0,3.474783807178028e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142333984375,0.0,0.0,0.0001648287725402,287.1189270019531,294.1499938964844,283.1353454589844,282.102294921875,283.1182861328125,282.1559753417969,286.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000348863803083,4.3702094720821084e-10,0.0003488633665256,-0.0008000720408745,0.0,0.0,0.0,-0.0019654694478958,60.0,-1.0113766193389893,-0.0,-8.428181708097782e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188415527344,0.0,0.0,3.2526892027817667e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184753417969,0.0,0.0,3.425239265197888e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22100830078125,0.0,0.0,2.5298706532339565e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174072265625,0.0,0.0,3.425238173804246e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21954345703125,0.0,0.0,0.0001624785509193,287.1235656738281,294.1499938964844,283.21783447265625,282.1720275878906,283.12078857421875,282.1703186035156,286.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000346577638993,4.33482055806067e-10,0.0003465772024355,-0.0007930544088594,0.0,0.0,0.0,-0.0019521755166351,60.0,-0.871059775352478,-0.0,-8.189545930292752e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188415527344,0.0,0.0,3.2526892027817667e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184753417969,0.0,0.0,3.425239265197888e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22100830078125,0.0,0.0,2.5298706532339565e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174072265625,0.0,0.0,3.425238173804246e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21954345703125,0.0,0.0,0.0001624785509193,287.1235656738281,294.1499938964844,283.21783447265625,282.1720275878906,283.12078857421875,282.1703186035156,286.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000346577638993,4.33482055806067e-10,0.0003465772024355,-0.0007930544088594,0.0,0.0,0.0,-0.0019521755166351,60.0,-0.871059775352478,-0.0,-8.189545930292752e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,2.918795507866889e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22320556640625,0.0,0.0,3.0736329790670425e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,2.2701755369780585e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220764160156,0.0,0.0,3.073632251471281e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243957519531,0.0,0.0,0.0001457998732803,287.12811279296875,294.1499938964844,283.3023986816406,282.2431640625,283.12353515625,282.1851501464844,286.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003139005857519,3.918886881670858e-10,0.0003139001782983,-0.0007163818809203,0.0,0.0,0.0,-0.0017676712013781,60.0,-0.7976267337799072,-0.0,-6.594502277579295e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,2.918795507866889e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22320556640625,0.0,0.0,3.0736329790670425e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,2.2701755369780585e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220764160156,0.0,0.0,3.073632251471281e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243957519531,0.0,0.0,0.0001457998732803,287.12811279296875,294.1499938964844,283.3023986816406,282.2431640625,283.12353515625,282.1851501464844,286.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003139005857519,3.918886881670858e-10,0.0003139001782983,-0.0007163818809203,0.0,0.0,0.0,-0.0017676712013781,60.0,-0.7976267337799072,-0.0,-6.594502277579295e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287902832031,0.0,0.0,-2.895949435810508e-08,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,-3.049575170166463e-08,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310485839844,0.0,0.0,-2.2524062615048024e-08,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22705078125,0.0,0.0,-3.0495741043523594e-08,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295227050781,0.0,0.0,-1.446586566089536e-07,287.1326904296875,294.1499938964844,283.3889465332031,282.315673828125,283.1161193847656,282.18951416015625,286.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003471055824775,3.4758132483325705e-10,0.0003471052332315,-0.0005666920915246,0.0,0.0,0.0,-0.0019020603504031,60.0,-0.4912320375442505,-0.0,-6.4916723662182186e-15,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287902832031,0.0,0.0,-2.895949435810508e-08,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,-3.049575170166463e-08,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310485839844,0.0,0.0,-2.2524062615048024e-08,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22705078125,0.0,0.0,-3.0495741043523594e-08,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295227050781,0.0,0.0,-1.446586566089536e-07,287.1326904296875,294.1499938964844,283.3889465332031,282.315673828125,283.1161193847656,282.18951416015625,286.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003471055824775,3.4758132483325705e-10,0.0003471052332315,-0.0005666920915246,0.0,0.0,0.0,-0.0019020603504031,60.0,-0.4912320375442505,-0.0,-6.4916723662182186e-15,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,1.3313241652213035e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,1.4019487935001962e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23834228515625,0.0,0.0,1.0354749065299984e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,1.4019484297023156e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367858886719,0.0,0.0,6.65023981127888e-05,287.14312744140625,294.1499938964844,283.4774475097656,282.389404296875,283.1202697753906,282.2009582519531,286.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418563479091,1.774261987330661e-10,0.0001418561732862,-0.0003246004343964,0.0,0.0,0.0,-0.0007990360609255,60.0,-0.4258475601673126,-0.0,-1.371962432550333e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,1.3313241652213035e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,1.4019487935001962e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23834228515625,0.0,0.0,1.0354749065299984e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,1.4019484297023156e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367858886719,0.0,0.0,6.65023981127888e-05,287.14312744140625,294.1499938964844,283.4774475097656,282.389404296875,283.1202697753906,282.2009582519531,286.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418563479091,1.774261987330661e-10,0.0001418561732862,-0.0003246004343964,0.0,0.0,0.0,-0.0007990360609255,60.0,-0.4258475601673126,-0.0,-1.371962432550333e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,1.0064803973364178e-05,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357788085937,0.0,0.0,1.0598726476018784e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388916015625,0.0,0.0,7.828184607205912e-06,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,1.0598722838039976e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373352050781,0.0,0.0,5.027577572036535e-05,287.1439208984375,294.1499938964844,283.5223999023437,282.4267578125,283.1206970214844,282.2037658691406,286.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072432569344,1.3413403721074246e-10,0.0001072431259672,-0.0002453976485412,0.0,0.0,0.0,-0.0006040704902261,60.0,-0.3333403468132019,-0.0,-7.84124876140879e-10,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369079589844,0.0,0.0,7.590518634970067e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.236083984375,0.0,0.0,7.993183317012154e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392272949219,0.0,0.0,5.903739747736836e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,7.99318149802275e-06,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376708984375,0.0,0.0,3.791620838455856e-05,287.1444091796875,294.1499938964844,283.5678405761719,282.4643859863281,283.1209716796875,282.2054748535156,286.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-8.088014874374494e-05,1.0116025378481551e-10,8.088004688033834e-05,-0.0001850719709182,0.0,0.0,0.0,-0.0004555744526442,60.0,-0.2558255493640899,-0.0,-4.4598216786262407e-10,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,4.637229721993208e-06,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,4.883227575191995e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394714355469,0.0,0.0,3.6067360724700848e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.235107421875,0.0,0.0,4.883226210949943e-06,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379150390625,0.0,0.0,2.316392237844412e-05,287.144775390625,294.1499938964844,283.6600646972656,282.5404968261719,283.1211853027344,282.2071838378906,286.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.941072256769985e-05,6.180029404889709e-11,4.941066072206013e-05,-0.0001130634336732,0.0,0.0,0.0,-0.0002783163799904,60.0,-0.1520451158285141,-0.0,-1.6645307354679062e-10,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,4.637229721993208e-06,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,4.883227575191995e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394714355469,0.0,0.0,3.6067360724700848e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.235107421875,0.0,0.0,4.883226210949943e-06,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379150390625,0.0,0.0,2.316392237844412e-05,287.144775390625,294.1499938964844,283.6600646972656,282.5404968261719,283.1211853027344,282.2071838378906,286.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.941072256769985e-05,6.180029404889709e-11,4.941066072206013e-05,-0.0001130634336732,0.0,0.0,0.0,-0.0002783163799904,60.0,-0.1520451158285141,-0.0,-1.6645307354679062e-10,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372436523437,0.0,0.0,3.241218109906185e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364196777344,0.0,0.0,3.4131596748920856e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23956298828125,0.0,0.0,2.5209487830579747e-06,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352294921875,0.0,0.0,3.413158765397384e-06,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380065917969,0.0,0.0,1.6190555470529944e-05,287.1449584960937,294.1499938964844,283.7541198730469,282.61767578125,283.12127685546875,282.2080078125,286.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.453583485679701e-05,4.319562763033247e-11,3.4535791201051325e-05,-7.902622019173577e-05,0.0,0.0,0.0,-0.0001945304538821,60.0,-0.0934138298034668,-0.0,-8.13188266723941e-11,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372436523437,0.0,0.0,3.241218109906185e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364196777344,0.0,0.0,3.4131596748920856e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23956298828125,0.0,0.0,2.5209487830579747e-06,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352294921875,0.0,0.0,3.413158765397384e-06,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380065917969,0.0,0.0,1.6190555470529944e-05,287.1449584960937,294.1499938964844,283.7541198730469,282.61767578125,283.12127685546875,282.2080078125,286.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.453583485679701e-05,4.319562763033247e-11,3.4535791201051325e-05,-7.902622019173577e-05,0.0,0.0,0.0,-0.0001945304538821,60.0,-0.0934138298034668,-0.0,-8.13188266723941e-11,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373352050781,0.0,0.0,2.1416085473902058e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23651123046875,0.0,0.0,2.25521762331482e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,1.665696345298784e-06,297.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352905273437,0.0,0.0,2.255216941193794e-06,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.0,1.0697777724999469e-05,287.14508056640625,294.1499938964844,283.8499450683594,282.69586181640625,283.121337890625,282.2084350585937,286.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.281936576764565e-05,2.854125789875095e-11,2.28193366638152e-05,-5.221608080319129e-05,0.0,0.0,0.0,-0.0001285349280806,60.0,-0.0603040196001529,-0.0,-3.550216023939789e-11,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
