time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119220,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1251220703125,0.8134903311729431,0.1530737578868866,0.1376317590475082,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13946533203125,0.5561511516571045,0.050000000745058,0.0481983497738838,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1256408691406,0.7987956404685974,0.1445807367563247,0.1013951078057289,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13946533203125,0.5561511516571045,0.050000000745058,0.0481983497738838,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13946533203125,0.5561511516571045,0.050000000745058,0.2286322116851806,292.1295471191406,286.6499938964844,285.821044921875,284.1383361816406,291.4403381347656,297.7143249511719,292.0941772460937,1.0,0.1664849072694778,1.0,1.0,0.5635530948638916,1.0,-0.6768960356712341,0.3640324175357818,0.3128636181354522,0.1776046156883239,0.0,0.0,0.0,24.008607864379883,25.0,-176.44387817382812,-0.0,45.27339553833008,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1251220703125,0.8134903311729431,0.1530737578868866,0.1376317590475082,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13946533203125,0.5561511516571045,0.050000000745058,0.0481983497738838,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1256408691406,0.7987956404685974,0.1445807367563247,0.1013951078057289,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13946533203125,0.5561511516571045,0.050000000745058,0.0481983497738838,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13946533203125,0.5561511516571045,0.050000000745058,0.2286322116851806,292.1295471191406,286.6499938964844,285.821044921875,284.1383361816406,291.4403381347656,297.7143249511719,292.0941772460937,1.0,0.1664849072694778,1.0,1.0,0.5635530948638916,1.0,-0.6768960356712341,0.3640324175357818,0.3128636181354522,0.1776046156883239,0.0,0.0,0.0,24.008607864379883,25.0,-176.44387817382812,-0.0,45.27339553833008,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5434265136719,0.8711953163146973,0.1615431904792785,0.0867760926485061,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6142578125,0.704602837562561,0.050000000745058,0.0476270578801631,297.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5434265136719,0.8711953163146973,0.1499752700328827,0.0674925148487091,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6142578125,0.704602837562561,0.050000000745058,0.0476270578801631,297.6699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.52655029296875,0.940648913383484,0.1354751735925674,0.536155104637146,291.51593017578125,286.1499938964844,285.9370422363281,284.2115478515625,289.4418029785156,297.6759033203125,291.3765563964844,1.0,0.1736466884613037,1.0,1.0,0.3969619870185852,1.0,-0.9386032223701476,0.6699202656745911,0.268682986497879,0.4343403279781341,0.0,0.0,0.0,12.27577018737793,45.0,-992.2443237304688,-0.0,66.93645477294922,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5434265136719,0.8711953163146973,0.1615431904792785,0.0867760926485061,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6142578125,0.704602837562561,0.050000000745058,0.0476270578801631,297.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5434265136719,0.8711953163146973,0.1499752700328827,0.0674925148487091,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6142578125,0.704602837562561,0.050000000745058,0.0476270578801631,297.6699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.52655029296875,0.940648913383484,0.1354751735925674,0.536155104637146,291.51593017578125,286.1499938964844,285.9370422363281,284.2115478515625,289.4418029785156,297.6759033203125,291.3765563964844,1.0,0.1736466884613037,1.0,1.0,0.3969619870185852,1.0,-0.9386032223701476,0.6699202656745911,0.268682986497879,0.4343403279781341,0.0,0.0,0.0,12.27577018737793,45.0,-992.2443237304688,-0.0,66.93645477294922,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6842041015625,0.8731380105018616,0.1672416180372238,0.0879867747426033,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7921447753906,0.702817976474762,0.050000000745058,0.0476296842098236,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6842041015625,0.8731380105018616,0.153944045305252,0.0684341564774513,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7921447753906,0.702817976474762,0.050000000745058,0.0476296842098236,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6567077636719,0.9637579917907716,0.1346161216497421,0.5773685574531555,290.6441345214844,286.1499938964844,286.0170288085937,284.26123046875,287.9593505859375,297.6218566894531,290.4659729003906,1.0,0.1833352595567703,1.0,1.0,0.2872111797332763,1.0,-0.9948998093605042,0.8372190594673157,0.1576807051897049,0.5902999639511108,0.0,0.0,0.0,13.032736778259276,45.0,-1558.33349609375,-0.0,78.13460540771484,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2328491210937,0.8738563656806946,0.1689787805080413,0.0884373933076858,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3499450683594,0.7021592855453491,0.050000000745058,0.0476305820047855,297.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2328491210937,0.8738563656806946,0.1551709622144699,0.0687846392393112,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3499450683594,0.7021592855453491,0.050000000745058,0.0476305820047855,297.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1992492675781,0.9774792194366456,0.1336848586797714,0.60481196641922,290.1876525878906,286.1499938964844,286.0527038574219,284.2831726074219,287.4545288085937,297.60870361328125,290.0084228515625,1.0,0.1890482157468795,1.0,1.0,0.2381771951913833,1.0,-1.0295941829681396,0.9117483496665956,0.1178458482027053,0.6580515503883362,0.0,0.0,0.0,13.496597290039062,65.0,-1726.21630859375,-0.0,85.7482681274414,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.75689697265625,0.9522828459739684,0.1663744151592254,0.1517463326454162,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9158020019531,0.6336269974708557,0.050000000745058,0.0477995909750461,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7611083984375,0.9184603691101074,0.1513677239418029,0.1073843389749527,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9158020019531,0.6336269974708557,0.050000000745058,0.0477995909750461,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7741394042969,0.8690851330757141,0.1295097917318344,0.5887324810028076,288.75457763671875,286.1499938964844,286.1679077148437,284.3530578613281,286.2315368652344,297.6040344238281,288.5986022949219,1.0,0.2117113023996353,1.0,1.0,0.0793923959136009,1.0,-1.1253100633621216,1.1215488910675049,0.0037611359730362,0.8503007292747498,0.0,0.0,0.0,19.09602737426757,68.0,-1887.031982421875,-0.0,118.55174255371094,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.75689697265625,0.9522828459739684,0.1663744151592254,0.1517463326454162,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9158020019531,0.6336269974708557,0.050000000745058,0.0477995909750461,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7611083984375,0.9184603691101074,0.1513677239418029,0.1073843389749527,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9158020019531,0.6336269974708557,0.050000000745058,0.0477995909750461,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7741394042969,0.8690851330757141,0.1295097917318344,0.5887324810028076,288.75457763671875,286.1499938964844,286.1679077148437,284.3530578613281,286.2315368652344,297.6040344238281,288.5986022949219,1.0,0.2117113023996353,1.0,1.0,0.0793923959136009,1.0,-1.1253100633621216,1.1215488910675049,0.0037611359730362,0.8503007292747498,0.0,0.0,0.0,19.09602737426757,68.0,-1887.031982421875,-0.0,118.55174255371094,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1309509277344,0.8530473709106445,0.1605875343084335,0.1475079804658889,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2610168457031,0.5744524002075195,0.050000000745058,0.0480805411934852,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1357421875,0.8298627138137817,0.1479703783988952,0.1051592007279396,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2610168457031,0.5744524002075195,0.050000000745058,0.0480805411934852,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1452941894531,0.7891638875007629,0.1270126551389694,0.579487681388855,288.13037109375,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.5350341796875,288.02783203125,1.0,0.2209488600492477,1.0,1.0,0.0,1.0,-1.1140985488891602,1.1140964031219482,2.070089067274239e-06,0.8444775938987732,0.0,0.0,0.0,26.050132751464844,68.0,-1644.8231201171875,-0.0,128.2386474609375,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.752685546875,0.7991042733192444,0.1563870757818222,0.1433394104242324,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83203125,0.5356793403625488,0.050000000745058,0.048354797065258,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75543212890625,0.7782059907913208,0.1451596319675445,0.1031845808029174,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83203125,0.5356793403625488,0.050000000745058,0.048354797065258,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7614440917969,0.7405864000320435,0.1245611906051635,0.5695983171463013,287.7519226074219,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.47052001953125,287.68316650390625,1.0,0.2289004772901535,1.0,1.0,0.0,1.0,-1.095511555671692,1.095510482788086,1.070552684723225e-06,0.8294477462768555,0.0,0.0,0.0,32.741188049316406,56.0,-1289.7391357421875,-0.0,136.00570678710938,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4623413085937,0.7737462520599365,0.1533359438180923,0.140105202794075,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5115051269531,0.5869622826576233,0.1087453439831733,0.0649543032050132,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642944335937,0.755523681640625,0.1428380757570266,0.1014256626367569,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.518798828125,0.5210808515548706,0.050000000745058,0.048497550189495,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.46893310546875,0.7201619744300842,0.1222111880779266,0.559040367603302,287.4613037109375,286.1499938964844,286.34381103515625,284.45703125,286.3379821777344,297.4247436523437,287.4077453613281,1.0,0.234186440706253,1.0,1.0,0.0,1.0,-1.0968687534332275,1.0968676805496216,1.0720855243562255e-06,0.829680860042572,0.0,0.0,0.0,36.357383728027344,56.0,-979.382080078125,-0.0,143.11782836914062,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2535705566406,0.7697736024856567,0.1516010016202926,0.1381764560937881,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.26513671875,0.6793984770774841,0.1053627878427505,0.0997940450906753,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25518798828125,0.7522646188735962,0.1413404643535614,0.1002215519547462,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3013000488281,0.5208035111427307,0.050000000745058,0.0485003739595413,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2593078613281,0.7163965702056885,0.1204751655459404,0.5507001876831055,287.251708984375,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.38531494140625,287.2088928222656,1.0,0.2378056645393371,1.0,1.0,0.0,1.0,-1.1249821186065674,1.1249810457229614,1.1184539516762015e-06,0.8531303405761719,0.0,0.0,0.0,36.82659530639648,44.0,-780.48095703125,-0.0,151.68190002441406,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700927734375,0.7490633130073547,0.1495295166969299,0.1359437853097915,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.6536023616790771,0.097759373486042,0.0954330116510391,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9709167480469,0.7326935529708862,0.1391108930110931,0.0985267981886863,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99383544921875,0.5082564353942871,0.050000000745058,0.0486540347337722,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731140136719,0.6935983896255493,0.1173659563064575,0.5363718271255493,286.96923828125,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.32879638671875,286.9475402832031,1.0,0.2394127696752548,1.0,1.0,0.0,1.0,-1.0980255603790283,1.0980244874954224,1.0745618510554775e-06,0.8314369320869446,0.0,0.0,0.0,40.35099411010742,32.0,-430.3581848144531,-0.0,150.8794403076172,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700927734375,0.7490633130073547,0.1495295166969299,0.1359437853097915,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.6536023616790771,0.097759373486042,0.0954330116510391,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9709167480469,0.7326935529708862,0.1391108930110931,0.0985267981886863,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99383544921875,0.5082564353942871,0.050000000745058,0.0486540347337722,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731140136719,0.6935983896255493,0.1173659563064575,0.5363718271255493,286.96923828125,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.32879638671875,286.9475402832031,1.0,0.2394127696752548,1.0,1.0,0.0,1.0,-1.0980255603790283,1.0980244874954224,1.0745618510554775e-06,0.8314369320869446,0.0,0.0,0.0,40.35099411010742,32.0,-430.3581848144531,-0.0,150.8794403076172,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83154296875,0.7499821186065674,0.1491677016019821,0.1352575421333313,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345642089844,0.6441020965576172,0.0932723209261894,0.0904855355620384,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319396972656,0.7325243353843689,0.1380450129508972,0.0975813642144203,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8425598144531,0.5098636150360107,0.050000000745058,0.0486325360834598,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330383300781,0.6907839775085449,0.1152178347110748,0.5255887508392334,286.8312072753906,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2934875488281,286.8214416503906,1.0,0.2355890870094299,1.0,1.0,0.0,1.0,-1.0771567821502686,1.0771557092666626,1.0412877600174395e-06,0.8145289421081543,0.0,0.0,0.0,39.52590560913086,25.0,-210.65284729003903,-0.0,143.71278381347656,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83154296875,0.7499821186065674,0.1491677016019821,0.1352575421333313,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345642089844,0.6441020965576172,0.0932723209261894,0.0904855355620384,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319396972656,0.7325243353843689,0.1380450129508972,0.0975813642144203,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8425598144531,0.5098636150360107,0.050000000745058,0.0486325360834598,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330383300781,0.6907839775085449,0.1152178347110748,0.5255887508392334,286.8312072753906,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2934875488281,286.8214416503906,1.0,0.2355890870094299,1.0,1.0,0.0,1.0,-1.0771567821502686,1.0771557092666626,1.0412877600174395e-06,0.8145289421081543,0.0,0.0,0.0,39.52590560913086,25.0,-210.65284729003903,-0.0,143.71278381347656,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815856933594,0.7620336413383484,0.1498886793851852,0.135587066411972,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823486328125,0.6471288800239563,0.0907852351665496,0.0876202657818794,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.7422425150871277,0.13776296377182,0.0971822366118431,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7844543457031,0.5185875296592712,0.050000000745058,0.0485254637897014,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78192138671875,0.6987216472625732,0.1138336732983589,0.5180632472038269,286.7815246582031,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2763977050781,286.7797241210937,1.0,0.2298542857170105,1.0,1.0,0.0,1.0,-1.064470291137695,1.0644692182540894,1.0213850600848673e-06,0.8042382001876831,0.0,0.0,0.0,36.64651107788086,25.0,-74.39579010009766,-0.0,135.1572265625,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815856933594,0.7620336413383484,0.1498886793851852,0.135587066411972,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823486328125,0.6471288800239563,0.0907852351665496,0.0876202657818794,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.7422425150871277,0.13776296377182,0.0971822366118431,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7844543457031,0.5185875296592712,0.050000000745058,0.0485254637897014,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78192138671875,0.6987216472625732,0.1138336732983589,0.5180632472038269,286.7815246582031,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2763977050781,286.7797241210937,1.0,0.2298542857170105,1.0,1.0,0.0,1.0,-1.064470291137695,1.0644692182540894,1.0213850600848673e-06,0.8042382001876831,0.0,0.0,0.0,36.64651107788086,25.0,-74.39579010009766,-0.0,135.1572265625,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77960205078125,0.7689511179924011,0.1505298614501953,0.1360359042882919,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794494628906,0.649966299533844,0.090003378689289,0.0866993591189384,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795715332031,0.7477618455886841,0.1378285884857177,0.0971456617116928,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795715332031,0.5232579112052917,0.050000000745058,0.048474371433258,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795104980469,0.7033563852310181,0.1133657917380333,0.5154023766517639,286.7796325683594,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2723083496094,286.7807312011719,1.0,0.2275131344795227,1.0,1.0,0.0,1.0,-1.0606034994125366,1.0606024265289309,1.0153648872801568e-06,0.8010964393615723,0.0,0.0,0.0,35.30185317993164,25.0,-27.04326820373535,-0.0,131.7432861328125,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890625,0.7758996486663818,0.1513130962848663,0.1366317719221115,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7881164550781,0.6530820727348328,0.0894288942217826,0.0860128253698349,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889099121094,0.7532468438148499,0.1379969120025634,0.0971936732530593,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7866516113281,0.5277466177940369,0.050000000745058,0.0484287180006504,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78857421875,0.7079029083251953,0.1130166351795196,0.5133523344993591,286.7890930175781,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.27032470703125,286.79254150390625,1.0,0.2254396677017212,1.0,1.0,0.0,1.0,-1.0580360889434814,1.0580350160598757,1.0113795951838256e-06,0.7990092635154724,0.0,0.0,0.0,34.11214065551758,25.0,10.266011238098145,-0.0,128.9548797607422,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332214355469,0.7901759147644043,0.1532167792320251,0.1381637901067733,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310852050781,0.6601654887199402,0.0887106880545616,0.085121639072895,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329162597656,0.7644832730293274,0.1385661661624908,0.0974784418940544,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.536535382270813,0.050000000745058,0.0483476109802722,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321533203125,0.7167424559593201,0.1125972718000412,0.5106766819953918,286.8332824707031,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.270751953125,286.840087890625,1.0,0.222027376294136,1.0,1.0,0.0,1.0,-1.055836796760559,1.055835843086243,1.0079693311126905e-06,0.7972148656845093,0.0,0.0,0.0,32.0294189453125,25.0,62.83479690551758,-0.0,124.66600036621094,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332214355469,0.7901759147644043,0.1532167792320251,0.1381637901067733,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310852050781,0.6601654887199402,0.0887106880545616,0.085121639072895,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329162597656,0.7644832730293274,0.1385661661624908,0.0974784418940544,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.536535382270813,0.050000000745058,0.0483476109802722,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321533203125,0.7167424559593201,0.1125972718000412,0.5106766819953918,286.8332824707031,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.270751953125,286.840087890625,1.0,0.222027376294136,1.0,1.0,0.0,1.0,-1.055836796760559,1.055835843086243,1.0079693311126905e-06,0.7972148656845093,0.0,0.0,0.0,32.0294189453125,25.0,62.83479690551758,-0.0,124.66600036621094,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.804442822933197,0.155475229024887,0.1400508284568786,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.6677722334861755,0.0883718505501747,0.084654189646244,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001159667969,0.775711715221405,0.1393589824438095,0.0979463160037994,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.5448468923568726,0.050000000745058,0.0482791997492313,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990783691406,0.72495037317276,0.1124546155333519,0.509428858757019,286.9006042480469,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2752685546875,286.9094543457031,1.0,0.2194552272558212,1.0,1.0,0.0,1.0,-1.0565216541290283,1.056520700454712,1.0090194564327248e-06,0.7977584004402161,0.0,0.0,0.0,30.305957794189453,25.0,95.07176971435548,-0.0,121.7362060546875,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.804442822933197,0.155475229024887,0.1400508284568786,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.6677722334861755,0.0883718505501747,0.084654189646244,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001159667969,0.775711715221405,0.1393589824438095,0.0979463160037994,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.5448468923568726,0.050000000745058,0.0482791997492313,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990783691406,0.72495037317276,0.1124546155333519,0.509428858757019,286.9006042480469,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2752685546875,286.9094543457031,1.0,0.2194552272558212,1.0,1.0,0.0,1.0,-1.0565216541290283,1.056520700454712,1.0090194564327248e-06,0.7977584004402161,0.0,0.0,0.0,30.305957794189453,25.0,95.07176971435548,-0.0,121.7362060546875,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8177706003189087,0.1580220758914947,0.1422159969806671,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.6754171848297119,0.0882683619856834,0.0844490230083465,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.7865918874740601,0.1403013616800308,0.0985381677746772,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.5525127649307251,0.050000000745058,0.0482218749821186,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7326663732528687,0.1125026270747184,0.5091759562492371,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2816772460937,286.9920959472656,1.0,0.2175700366497039,1.0,1.0,0.0,1.0,-1.0592116117477417,1.0592105388641355,1.013175506159314e-06,0.7999269962310791,0.0,0.0,0.0,28.889480590820312,25.0,114.45540618896484,-0.0,119.83724975585938,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8177706003189087,0.1580220758914947,0.1422159969806671,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.6754171848297119,0.0882683619856834,0.0844490230083465,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.7865918874740601,0.1403013616800308,0.0985381677746772,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.5525127649307251,0.050000000745058,0.0482218749821186,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7326663732528687,0.1125026270747184,0.5091759562492371,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2816772460937,286.9920959472656,1.0,0.2175700366497039,1.0,1.0,0.0,1.0,-1.0592116117477417,1.0592105388641355,1.013175506159314e-06,0.7999269962310791,0.0,0.0,0.0,28.889480590820312,25.0,114.45540618896484,-0.0,119.83724975585938,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.8302180767059326,0.1609142124652862,0.1446838527917862,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.6828585863113403,0.0883241221308708,0.0844190120697021,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7969407439231873,0.1413481831550598,0.099216803908348,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615539550781,0.5594876408576965,0.050000000745058,0.0481737218797206,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7399939894676208,0.1126846894621849,0.5096256136894226,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.29083251953125,287.0824890136719,1.0,0.2162505388259887,1.0,1.0,0.0,1.0,-1.0634335279464722,1.0634325742721558,1.0197252322541317e-06,0.8033360242843628,0.0,0.0,0.0,27.725431442260746,25.0,125.6089096069336,-0.0,118.7521514892578,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.8302180767059326,0.1609142124652862,0.1446838527917862,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.6828585863113403,0.0883241221308708,0.0844190120697021,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7969407439231873,0.1413481831550598,0.099216803908348,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615539550781,0.5594876408576965,0.050000000745058,0.0481737218797206,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7399939894676208,0.1126846894621849,0.5096256136894226,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.29083251953125,287.0824890136719,1.0,0.2162505388259887,1.0,1.0,0.0,1.0,-1.0634335279464722,1.0634325742721558,1.0197252322541317e-06,0.8033360242843628,0.0,0.0,0.0,27.725431442260746,25.0,125.6089096069336,-0.0,118.7521514892578,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185607910156,0.836351215839386,0.1624694764614105,0.146029531955719,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1146240234375,0.6864575743675232,0.0883965119719505,0.0844531133770942,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178894042969,0.801878809928894,0.141899973154068,0.099580317735672,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080322265625,0.5627143383026123,0.050000000745058,0.0481525734066963,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11651611328125,0.7435237765312195,0.1128138825297355,0.5100504755973816,287.11846923828125,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.29595947265625,287.12939453125,1.0,0.2157714664936065,1.0,1.0,0.0,1.0,-1.066010355949402,1.066009283065796,1.0237368996968144e-06,0.8054177165031433,0.0,0.0,0.0,27.223731994628903,25.0,129.06520080566406,-0.0,118.46343231201172,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.8424537777900696,0.1640797406435012,0.1474311202764511,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620483398437,0.6899553537368774,0.0884924754500389,0.0845131948590278,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653747558594,0.8066378235816956,0.1424661129713058,0.0999562069773674,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.15533447265625,0.5657675266265869,0.050000000745058,0.048133160918951,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.7469638586044312,0.1129658445715904,0.5105875730514526,287.1659545898437,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2987976074219,287.1769714355469,1.0,0.2153972089290619,1.0,1.0,0.0,1.0,-1.06883704662323,1.0688360929489136,1.0281498816766543e-06,0.8077016472816467,0.0,0.0,0.0,26.76931953430176,25.0,131.48159790039062,-0.0,118.31890869140624,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430114746094,0.8521855473518372,0.1667558401823043,0.149770975112915,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.695332944393158,0.0886872336268425,0.0846544578671455,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24224853515625,0.8136606812477112,0.1433959007263183,0.1005783379077911,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320251464844,0.5703117847442627,0.050000000745058,0.0481052622199058,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24078369140625,0.7522960901260376,0.1132504642009735,0.5116605162620544,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.303466796875,287.2538757324219,1.0,0.2149916589260101,1.0,1.0,0.0,1.0,-1.073815941810608,1.073814868927002,1.0359527777836774e-06,0.8117244839668274,0.0,0.0,0.0,26.12864875793457,25.0,133.6802978515625,-0.0,118.35256958007812,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8546133637428284,0.1674423664808273,0.1503728926181793,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.69663405418396,0.0887428373098373,0.0846973359584808,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26153564453125,0.8153116106987,0.143632173538208,0.1007372215390205,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713847875595093,0.050000000745058,0.048098836094141,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26007080078125,0.753595769405365,0.1133283376693725,0.5119642615318298,287.2621154785156,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3047180175781,287.273193359375,1.0,0.2149237990379333,1.0,1.0,0.0,1.0,-1.0751373767852783,1.0751363039016724,1.0380302910562025e-06,0.8127922415733337,0.0,0.0,0.0,25.983497619628903,25.0,133.97181701660156,-0.0,118.40673828125,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.866696834564209,0.1709754317998886,0.1534774601459503,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.7028658390045166,0.0890571922063827,0.0849512293934822,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.8230813145637512,0.1448320299386978,0.1015480533242225,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763810873031616,0.050000000745058,0.0480697005987167,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7598767876625061,0.1137514635920524,0.5136611461639404,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3112487792969,287.3695373535156,1.0,0.2147652059793472,1.0,1.0,0.0,1.0,-1.0821431875228882,1.0821421146392822,1.0490899740034363e-06,0.8184528350830078,0.0,0.0,0.0,25.338829040527344,25.0,134.22886657714844,-0.0,118.92366027832033,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.866696834564209,0.1709754317998886,0.1534774601459503,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.7028658390045166,0.0890571922063827,0.0849512293934822,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.8230813145637512,0.1448320299386978,0.1015480533242225,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763810873031616,0.050000000745058,0.0480697005987167,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7598767876625061,0.1137514635920524,0.5136611461639404,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3112487792969,287.3695373535156,1.0,0.2147652059793472,1.0,1.0,0.0,1.0,-1.0821431875228882,1.0821421146392822,1.0490899740034363e-06,0.8184528350830078,0.0,0.0,0.0,25.338829040527344,25.0,134.22886657714844,-0.0,118.92366027832033,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
