time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121260,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786619901657104,0.1746624112129211,0.156726986169815,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.708667516708374,0.0894221290946006,0.0852600187063217,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8302475214004517,0.1460546255111694,0.1023795902729034,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808259844779968,0.050000000745058,0.04804477840662,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7658113837242126,0.114219456911087,0.5155945420265198,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.31817626953125,287.4652404785156,1.0,0.2148631513118744,1.0,1.0,0.0,1.0,-1.0897027254104614,1.0897016525268557,1.0611087191136903e-06,0.8245589137077332,0.0,0.0,0.0,24.80886650085449,25.0,133.4342803955078,-0.0,119.79169464111328,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786619901657104,0.1746624112129211,0.156726986169815,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.708667516708374,0.0894221290946006,0.0852600187063217,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8302475214004517,0.1460546255111694,0.1023795902729034,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808259844779968,0.050000000745058,0.04804477840662,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7658113837242126,0.114219456911087,0.5155945420265198,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.31817626953125,287.4652404785156,1.0,0.2148631513118744,1.0,1.0,0.0,1.0,-1.0897027254104614,1.0897016525268557,1.0611087191136903e-06,0.8245589137077332,0.0,0.0,0.0,24.80886650085449,25.0,133.4342803955078,-0.0,119.79169464111328,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8904477953910828,0.1784905195236206,0.160109207034111,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139162421226501,0.0898282974958419,0.0856133922934532,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8369754552841187,0.1472923904657364,0.1032254323363304,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390625,0.5847878456115723,0.050000000745058,0.0480232909321785,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.771416425704956,0.1147234737873077,0.5177145004272461,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3253173828125,287.5605773925781,1.0,0.2151737958192825,1.0,1.0,0.0,1.0,-1.0977202653884888,1.0977191925048828,1.0739508979895618e-06,0.8310307264328003,0.0,0.0,0.0,24.37276840209961,25.0,132.802978515625,-0.0,120.95598602294922,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8904477953910828,0.1784905195236206,0.160109207034111,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139162421226501,0.0898282974958419,0.0856133922934532,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8369754552841187,0.1472923904657364,0.1032254323363304,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390625,0.5847878456115723,0.050000000745058,0.0480232909321785,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.771416425704956,0.1147234737873077,0.5177145004272461,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3253173828125,287.5605773925781,1.0,0.2151737958192825,1.0,1.0,0.0,1.0,-1.0977202653884888,1.0977191925048828,1.0739508979895618e-06,0.8310307264328003,0.0,0.0,0.0,24.37276840209961,25.0,132.802978515625,-0.0,120.95598602294922,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.8962621092796326,0.1804543733596801,0.1618463546037674,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163400650024414,0.0900447443127632,0.085804246366024,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.8402139544487,0.1479156911373138,0.1036523878574371,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866139531135559,0.050000000745058,0.0480136051774024,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7741100192070007,0.1149872466921806,0.518834114074707,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3289489746094,287.6081848144531,1.0,0.2153965979814529,1.0,1.0,0.0,1.0,-1.101879000663757,1.1018779277801514,1.080650690710172e-06,0.8343856930732727,0.0,0.0,0.0,24.183788299560547,25.0,132.56822204589844,-0.0,121.63451385498048,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9020217061042786,0.1824509501457214,0.1636136621236801,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7186625003814697,0.0902695432305336,0.0860037878155708,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64459228515625,0.8433849215507507,0.1485417038202285,0.1040817275643348,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.63427734375,0.5883498787879944,0.050000000745058,0.0480045191943645,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.7767398357391357,0.1152583584189415,0.5199903845787048,287.6451110839844,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3326110839844,287.6557312011719,1.0,0.2156593799591064,1.0,1.0,0.0,1.0,-1.1061320304870603,1.1061309576034546,1.0875296538870316e-06,0.8378152251243591,0.0,0.0,0.0,24.011459350585938,25.0,132.37771606445312,-0.0,122.3717803955078,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9140177965164183,0.1865403652191162,0.1672361940145492,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230819463729858,0.0907428786158561,0.0864272564649581,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495685458183289,0.1498017013072967,0.1049470901489257,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.5915919542312622,0.050000000745058,0.0479878559708595,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.7818401455879211,0.1158214882016182,0.5224054455757141,287.7402038574219,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.34002685546875,287.7507019042969,1.0,0.216291144490242,1.0,1.0,0.0,1.0,-1.1149057149887085,1.114904522895813,1.101808948078542e-06,0.8448870182037354,0.0,0.0,0.0,23.709274291992188,25.0,132.10292053222656,-0.0,124.00764465332033,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9140177965164183,0.1865403652191162,0.1672361940145492,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230819463729858,0.0907428786158561,0.0864272564649581,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495685458183289,0.1498017013072967,0.1049470901489257,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.5915919542312622,0.050000000745058,0.0479878559708595,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.7818401455879211,0.1158214882016182,0.5224054455757141,287.7402038574219,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.34002685546875,287.7507019042969,1.0,0.216291144490242,1.0,1.0,0.0,1.0,-1.1149057149887085,1.114904522895813,1.101808948078542e-06,0.8448870182037354,0.0,0.0,0.0,23.709274291992188,25.0,132.10292053222656,-0.0,124.00764465332033,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9267219305038452,0.1907931119203567,0.1709875911474228,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273163795471191,0.0912518575787544,0.0868836194276809,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8556124567985535,0.1510744243860244,0.1058216392993927,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945937037467957,0.050000000745058,0.0479727685451507,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867870926856995,0.1164118498563766,0.5249508619308472,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.34716796875,287.8456115722656,1.0,0.2170482873916626,1.0,1.0,0.0,1.0,-1.1240428686141968,1.1240416765213013,1.1168084483870189e-06,0.8522487878799438,0.0,0.0,0.0,23.45286750793457,25.0,131.9353485107422,-0.0,125.84441375732422,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9267219305038452,0.1907931119203567,0.1709875911474228,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273163795471191,0.0912518575787544,0.0868836194276809,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8556124567985535,0.1510744243860244,0.1058216392993927,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945937037467957,0.050000000745058,0.0479727685451507,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867870926856995,0.1164118498563766,0.5249508619308472,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.34716796875,287.8456115722656,1.0,0.2170482873916626,1.0,1.0,0.0,1.0,-1.1240428686141968,1.1240416765213013,1.1168084483870189e-06,0.8522487878799438,0.0,0.0,0.0,23.45286750793457,25.0,131.9353485107422,-0.0,125.84441375732422,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9399001002311708,0.1953298598527908,0.1749805659055709,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316213250160217,0.0918136686086654,0.0873878002166748,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617395758628845,0.1523680090904235,0.1067101508378982,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975301265716553,0.050000000745058,0.0479583069682121,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.791780948638916,0.1170320287346839,0.5276281237602234,287.9301452636719,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3548583984375,287.9404602050781,1.0,0.2179174572229385,1.0,1.0,0.0,1.0,-1.1337032318115234,1.133702039718628,1.1328054370096652e-06,0.8600228428840637,0.0,0.0,0.0,23.220569610595703,25.0,131.8473663330078,-0.0,127.88744354248048,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9399001002311708,0.1953298598527908,0.1749805659055709,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316213250160217,0.0918136686086654,0.0873878002166748,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617395758628845,0.1523680090904235,0.1067101508378982,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975301265716553,0.050000000745058,0.0479583069682121,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.791780948638916,0.1170320287346839,0.5276281237602234,287.9301452636719,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3548583984375,287.9404602050781,1.0,0.2179174572229385,1.0,1.0,0.0,1.0,-1.1337032318115234,1.133702039718628,1.1328054370096652e-06,0.8600228428840637,0.0,0.0,0.0,23.220569610595703,25.0,131.8473663330078,-0.0,127.88744354248048,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.952907919883728,0.2000459730625152,0.1791612952947616,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360250949859619,0.0924215242266655,0.0879384577274322,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679461479187012,0.153679609298706,0.1076123788952827,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004029512405396,0.050000000745058,0.0479444377124309,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.796822726726532,0.1176841333508491,0.5304511189460754,288.02508544921875,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3629150390625,288.0353088378906,1.0,0.2188896238803863,1.0,1.0,0.0,1.0,-1.1438368558883667,1.1438356637954712,1.149730906035984e-06,0.868155837059021,0.0,0.0,0.0,23.01060676574707,25.0,131.8130340576172,-0.0,130.12689208984375,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.952907919883728,0.2000459730625152,0.1791612952947616,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360250949859619,0.0924215242266655,0.0879384577274322,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679461479187012,0.153679609298706,0.1076123788952827,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004029512405396,0.050000000745058,0.0479444377124309,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.796822726726532,0.1176841333508491,0.5304511189460754,288.02508544921875,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3629150390625,288.0353088378906,1.0,0.2188896238803863,1.0,1.0,0.0,1.0,-1.1438368558883667,1.1438356637954712,1.149730906035984e-06,0.868155837059021,0.0,0.0,0.0,23.01060676574707,25.0,131.8130340576172,-0.0,130.12689208984375,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.9591670632362366,0.2024524360895156,0.1812983006238937,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.738257110118866,0.0927405580878257,0.0882287696003913,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0720520019531,0.8710640668869019,0.1543415039777755,0.1080679893493652,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018075942993164,0.050000000745058,0.0479377508163452,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.799347996711731,0.1180215552449226,0.5319156050682068,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.366943359375,288.082763671875,1.0,0.2194104045629501,1.0,1.0,0.0,1.0,-1.1490470170974731,1.1490458250045776,1.158488657893031e-06,0.8723259568214417,0.0,0.0,0.0,22.914220809936523,25.0,131.80665588378906,-0.0,131.31370544433594,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9652149677276612,0.2048878520727157,0.1834622919559478,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7405127882957458,0.0930693596601486,0.0885285139083862,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.87419193983078,0.155007466673851,0.1085265278816223,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031930446624756,0.050000000745058,0.0479312129318714,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018762469291687,0.1183661967515945,0.5334138870239258,288.1200256347656,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.37091064453125,288.13018798828125,1.0,0.2199526578187942,1.0,1.0,0.0,1.0,-1.1543450355529783,1.154343843460083,1.1674338793454808e-06,0.876559317111969,0.0,0.0,0.0,22.823116302490234,25.0,131.80467224121094,-0.0,132.54331970214844,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.9752882122993468,0.2092414200305938,0.1873321533203125,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.744554340839386,0.0936712920665741,0.0890786051750183,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.879728376865387,0.1561897099018097,0.1093407794833183,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6055935621261597,0.050000000745058,0.0479200258851051,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063362836837769,0.1189896911382675,0.536129355430603,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3777770996094,288.2136535644531,1.0,0.2209558635950088,1.0,1.0,0.0,1.0,-1.163873553276062,1.1638723611831665,1.1836258408948197e-06,0.884159505367279,0.0,0.0,0.0,22.67427444458008,25.0,131.80813598632812,-0.0,134.8082733154297,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9766025543212892,0.2098415195941925,0.1878657341003418,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7451136112213135,0.09375561773777,0.0891557857394218,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.8804870843887329,0.1563519537448883,0.1094525381922721,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059179306030273,0.050000000745058,0.0479185283184051,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069410920143127,0.1190763562917709,0.5365071892738342,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.37872314453125,288.2250366210937,1.0,0.2210972607135772,1.0,1.0,0.0,1.0,-1.165192484855652,1.1651912927627563,1.1858776360895718e-06,0.8852101564407349,0.0,0.0,0.0,22.655000686645508,25.0,131.80906677246094,-0.0,135.12689208984375,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9869950413703918,0.2149020433425903,0.1923657357692718,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498708963394165,0.0944787338376045,0.0898186713457107,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8868654370307922,0.1577143520116806,0.1103910207748413,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086099147796631,0.050000000745058,0.0479062050580978,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119156360626221,0.1198136880993843,0.5397248864173889,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863220214844,288.3199157714844,1.0,0.2223159670829773,1.0,1.0,0.0,1.0,-1.1763633489608765,1.176362156867981,1.2050920759065775e-06,0.8941435813903809,0.0,0.0,0.0,22.502685546875,25.0,131.8195343017578,-0.0,137.8717498779297,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9869950413703918,0.2149020433425903,0.1923657357692718,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498708963394165,0.0944787338376045,0.0898186713457107,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8868654370307922,0.1577143520116806,0.1103910207748413,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086099147796631,0.050000000745058,0.0479062050580978,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119156360626221,0.1198136880993843,0.5397248864173889,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863220214844,288.3199157714844,1.0,0.2223159670829773,1.0,1.0,0.0,1.0,-1.1763633489608765,1.176362156867981,1.2050920759065775e-06,0.8941435813903809,0.0,0.0,0.0,22.502685546875,25.0,131.8195343017578,-0.0,137.8717498779297,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.996257185935974,0.2200718820095062,0.1969593912363052,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547059655189514,0.0952378436923027,0.090516522526741,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932104706764221,0.1590962409973144,0.1113433465361595,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.611194908618927,0.050000000745058,0.0478945635259151,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167121410369873,0.1205776929855346,0.5430664420127869,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.39373779296875,288.414794921875,1.0,0.2236001193523407,1.0,1.0,0.0,1.0,-1.187712788581848,1.1877115964889526,1.22485755582602e-06,0.9032612442970276,0.0,0.0,0.0,22.372499465942383,25.0,131.8307342529297,-0.0,140.77247619628906,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.996257185935974,0.2200718820095062,0.1969593912363052,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547059655189514,0.0952378436923027,0.090516522526741,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932104706764221,0.1590962409973144,0.1113433465361595,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.611194908618927,0.050000000745058,0.0478945635259151,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167121410369873,0.1205776929855346,0.5430664420127869,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.39373779296875,288.414794921875,1.0,0.2236001193523407,1.0,1.0,0.0,1.0,-1.187712788581848,1.1877115964889526,1.22485755582602e-06,0.9032612442970276,0.0,0.0,0.0,22.372499465942383,25.0,131.8307342529297,-0.0,140.77247619628906,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9890248775482178,0.2260161489248275,0.1941272467374801,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7533547878265381,0.0960244983434677,0.0912670791149139,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8916718363761902,0.1604904681444168,0.1123238950967788,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.6082710027694702,0.050000000745058,0.0479076206684112,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8148302435874939,0.121366761624813,0.5466305613517761,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4047241210937,288.5093994140625,1.0,0.224698469042778,1.0,1.0,0.0,1.0,-1.1917859315872192,1.1917847394943235,1.2320211908445344e-06,0.9065553545951844,0.0,0.0,0.0,22.76329040527344,25.0,131.49493408203125,-0.0,142.57456970214844,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9890248775482178,0.2260161489248275,0.1941272467374801,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7533547878265381,0.0960244983434677,0.0912670791149139,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8916718363761902,0.1604904681444168,0.1123238950967788,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.6082710027694702,0.050000000745058,0.0479076206684112,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8148302435874939,0.121366761624813,0.5466305613517761,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4047241210937,288.5093994140625,1.0,0.224698469042778,1.0,1.0,0.0,1.0,-1.1917859315872192,1.1917847394943235,1.2320211908445344e-06,0.9065553545951844,0.0,0.0,0.0,22.76329040527344,25.0,131.49493408203125,-0.0,142.57456970214844,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.984631896018982,0.2295012176036834,0.1927895843982696,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7521588206291199,0.0964306965470314,0.0916559770703315,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8902150988578796,0.1611948013305664,0.1128202304244041,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.606311023235321,0.050000000745058,0.0479165315628051,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.8133267760276794,0.1217831373214721,0.5485028028488159,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4134826660156,288.5564880371094,1.0,0.2251545339822769,1.0,1.0,0.0,1.0,-1.1925369501113892,1.192535638809204,1.2333352970017586e-06,0.90715092420578,0.0,0.0,0.0,22.9997501373291,25.0,131.2570037841797,-0.0,143.38140869140625,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836650490760804,0.2331496030092239,0.1922511011362075,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.7530339956283569,0.0968496203422546,0.0920466855168342,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8913548588752747,0.1619083285331726,0.1133153438568115,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061718463897705,0.050000000745058,0.047917153686285,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140699863433838,0.1222208440303802,0.5504202842712402,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.42340087890625,288.6034851074219,1.0,0.2256184667348861,1.0,1.0,0.0,1.0,-1.195430040359497,1.195428729057312,1.238361505784269e-06,0.909390151500702,0.0,0.0,0.0,23.056264877319336,25.0,131.10455322265625,-0.0,144.29408264160156,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.983469009399414,0.2405101507902145,0.1918556690216064,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555148005485535,0.0977211371064186,0.0928588211536407,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944821953773499,0.1633590906858444,0.1143211498856544,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064639091491699,0.050000000745058,0.0479157753288745,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163383603096008,0.1231441274285316,0.5544843673706055,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422912597656,288.6976928710937,1.0,0.2265376150608062,1.0,1.0,0.0,1.0,-1.2018471956253052,1.2018460035324097,1.2495210057750228e-06,0.9143109917640686,0.0,0.0,0.0,23.11149787902832,28.0,131.06785583496094,-0.0,146.25599670410156,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.983469009399414,0.2405101507902145,0.1918556690216064,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555148005485535,0.0977211371064186,0.0928588211536407,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944821953773499,0.1633590906858444,0.1143211498856544,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064639091491699,0.050000000745058,0.0479157753288745,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163383603096008,0.1231441274285316,0.5544843673706055,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422912597656,288.6976928710937,1.0,0.2265376150608062,1.0,1.0,0.0,1.0,-1.2018471956253052,1.2018460035324097,1.2495210057750228e-06,0.9143109917640686,0.0,0.0,0.0,23.11149787902832,28.0,131.06785583496094,-0.0,146.25599670410156,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.98493093252182,0.2477537840604782,0.1948729902505874,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552524209022522,0.0986431539058685,0.0937285870313644,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940683007240295,0.164846122264862,0.1153597608208656,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042311787605286,0.050000000745058,0.0479259900748729,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156790137290955,0.1241191551089286,0.5588540434837341,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.45867919921875,288.7920227050781,1.0,0.2287382036447525,1.0,1.0,0.0,1.0,-1.213014006614685,1.2130128145217896,1.2692471500486135e-06,0.9230517745018004,0.0,0.0,0.0,23.53132438659668,31.0,131.2325439453125,-0.0,150.34677124023438,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.98493093252182,0.2477537840604782,0.1948729902505874,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552524209022522,0.0986431539058685,0.0937285870313644,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940683007240295,0.164846122264862,0.1153597608208656,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042311787605286,0.050000000745058,0.0479259900748729,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156790137290955,0.1241191551089286,0.5588540434837341,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.45867919921875,288.7920227050781,1.0,0.2287382036447525,1.0,1.0,0.0,1.0,-1.213014006614685,1.2130128145217896,1.2692471500486135e-06,0.9230517745018004,0.0,0.0,0.0,23.53132438659668,31.0,131.2325439453125,-0.0,150.34677124023438,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877801537513732,0.2543998658657074,0.201286107301712,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7522944211959839,0.0996152386069297,0.0946583822369575,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901644945144653,0.1663665622472763,0.1164314374327659,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994608402252197,0.050000000745058,0.0479483716189861,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.812050998210907,0.1251143813133239,0.5634115934371948,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4687805175781,288.8868103027344,1.0,0.23201484978199,1.0,1.0,0.0,1.0,-1.2286101579666138,1.2286088466644287,1.2972334388905438e-06,0.9353673458099364,0.0,0.0,0.0,24.327926635742188,34.0,131.61593627929688,-0.0,156.61293029785156,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877801537513732,0.2543998658657074,0.201286107301712,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7522944211959839,0.0996152386069297,0.0946583822369575,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901644945144653,0.1663665622472763,0.1164314374327659,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994608402252197,0.050000000745058,0.0479483716189861,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.812050998210907,0.1251143813133239,0.5634115934371948,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4687805175781,288.8868103027344,1.0,0.23201484978199,1.0,1.0,0.0,1.0,-1.2286101579666138,1.2286088466644287,1.2972334388905438e-06,0.9353673458099364,0.0,0.0,0.0,24.327926635742188,34.0,131.61593627929688,-0.0,156.61293029785156,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912561774253844,0.2603921294212341,0.2103923559188842,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473112344741821,0.100637212395668,0.0956463366746902,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.883569061756134,0.1679175943136215,0.1175329983234405,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926150679588318,0.050000000745058,0.047981821000576,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.805875301361084,0.1261044144630432,0.5680228471755981,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.472412109375,288.9819641113281,1.0,0.2361973375082016,1.0,1.0,0.0,1.0,-1.247622847557068,1.2476215362548828,1.3320600373845082e-06,0.9505656957626344,0.0,0.0,0.0,25.462854385375977,37.0,132.03887939453125,-0.0,164.7952880859375,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912561774253844,0.2603921294212341,0.2103923559188842,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473112344741821,0.100637212395668,0.0956463366746902,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.883569061756134,0.1679175943136215,0.1175329983234405,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926150679588318,0.050000000745058,0.047981821000576,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.805875301361084,0.1261044144630432,0.5680228471755981,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.472412109375,288.9819641113281,1.0,0.2361973375082016,1.0,1.0,0.0,1.0,-1.247622847557068,1.2476215362548828,1.3320600373845082e-06,0.9505656957626344,0.0,0.0,0.0,25.462854385375977,37.0,132.03887939453125,-0.0,164.7952880859375,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930109977722168,0.2631532549858093,0.2157669067382812,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442341446876526,0.1011669263243675,0.0961620211601257,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8794696927070618,0.1687039136886596,0.1180943846702575,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885259509086609,0.050000000745058,0.0480026006698608,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019235134124756,0.1265929490327835,0.5703232884407043,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4721374511719,289.0296630859375,1.0,0.2385784238576889,1.0,1.0,0.0,1.0,-1.258152723312378,1.2581514120101929,1.3516431636162451e-06,0.9590181708335876,0.0,0.0,0.0,26.15133285522461,37.0,132.24008178710938,-0.0,169.55319213867188,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
