time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123360,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.994672417640686,0.2657694220542907,0.2215820997953415,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7408519983291626,0.1017093360424041,0.0966923683881759,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8749447464942932,0.1694973260164261,0.1186627373099327,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840532183647156,0.050000000745058,0.0480260737240314,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7975353598594666,0.1270760148763656,0.572613537311554,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4706726074219,289.07745361328125,1.0,0.2411287724971771,1.0,1.0,0.0,1.0,-1.26922869682312,1.269227385520935,1.372497195006872e-06,0.967966079711914,0.0,0.0,0.0,26.919189453125,25.0,132.4249267578125,-0.0,174.7303466796875,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9935837984085084,0.2717109322547912,0.2176775783300399,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463587522506714,0.1027687415480613,0.0976717621088028,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8815885186195374,0.1710243225097656,0.119714930653572,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870619416236877,0.050000000745058,0.0480100885033607,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031420707702637,0.1279859542846679,0.5766286849975586,289.1597900390625,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4718322753906,289.1689147949219,1.0,0.2404299080371856,1.0,1.0,0.0,1.0,-1.2717944383621216,1.271793007850647,1.3775551224171068e-06,0.9702637195587158,0.0,0.0,0.0,26.56004905700684,25.0,132.0337371826172,-0.0,174.77737426757812,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.993438482284546,0.2720192968845367,0.2171842455863952,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468577027320862,0.1028137579560279,0.0977119132876396,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8822064399719238,0.1710884571075439,0.119758017361164,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874403715133667,0.050000000745058,0.0480081140995025,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8036853671073914,0.1280248165130615,0.576790452003479,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4722595214844,289.1726989746094,1.0,0.2403009384870529,1.0,1.0,0.0,1.0,-1.2714943885803225,1.2714930772781372,1.3769893030257665e-06,0.9700250625610352,0.0,0.0,0.0,26.505352020263672,28.0,131.9888916015625,-0.0,174.56243896484375,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817728996276855,0.2826209366321563,0.1885438561439514,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739837169647217,0.1040216907858848,0.0987233743071556,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9160884022712708,0.1727649420499801,0.1208338364958763,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.7723934650421143,0.1040328070521354,0.0981241911649704,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312827348709106,0.1291045397520065,0.580958902835846,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5052185058594,289.2677001953125,1.0,0.2420421838760376,1.0,1.0,0.0,1.0,-1.3047699928283691,1.3047685623168943,1.4405841284315102e-06,0.9963781833648682,0.0,0.0,0.0,24.389881134033203,31.0,132.61239624023438,-0.0,180.8145446777344,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817728996276855,0.2826209366321563,0.1885438561439514,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739837169647217,0.1040216907858848,0.0987233743071556,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9160884022712708,0.1727649420499801,0.1208338364958763,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.7723934650421143,0.1040328070521354,0.0981241911649704,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312827348709106,0.1291045397520065,0.580958902835846,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5052185058594,289.2677001953125,1.0,0.2420421838760376,1.0,1.0,0.0,1.0,-1.3047699928283691,1.3047685623168943,1.4405841284315102e-06,0.9963781833648682,0.0,0.0,0.0,24.389881134033203,31.0,132.61239624023438,-0.0,180.8145446777344,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848119616508484,0.293402761220932,0.1946181058883667,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716333866119385,0.1052639186382293,0.0999109372496604,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122395515441896,0.174462154507637,0.1220297589898109,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613398432731628,0.0998702943325042,0.0959696844220161,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281419277191162,0.1302255690097808,0.5860832929611206,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5882568359375,289.3634338378906,1.0,0.244937390089035,1.0,1.0,0.0,1.0,-1.3184897899627686,1.3184882402420044,1.4671005601485376e-06,1.0069568157196045,0.0,0.0,0.0,25.12001037597656,34.0,132.52244567871094,-0.0,187.0599670410156,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848119616508484,0.293402761220932,0.1946181058883667,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716333866119385,0.1052639186382293,0.0999109372496604,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122395515441896,0.174462154507637,0.1220297589898109,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613398432731628,0.0998702943325042,0.0959696844220161,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281419277191162,0.1302255690097808,0.5860832929611206,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5882568359375,289.3634338378906,1.0,0.244937390089035,1.0,1.0,0.0,1.0,-1.3184897899627686,1.3184882402420044,1.4671005601485376e-06,1.0069568157196045,0.0,0.0,0.0,25.12001037597656,34.0,132.52244567871094,-0.0,187.0599670410156,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.988829791545868,0.3016494214534759,0.2038596272468567,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666670680046082,0.1065684929490089,0.1011609211564064,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050522446632384,0.1761996448040008,0.1232584416866302,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470812201499939,0.0976094007492065,0.0934423208236694,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.822180449962616,0.1312774568796157,0.5910562872886658,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.62896728515625,289.4586181640625,1.0,0.248749703168869,1.0,1.0,0.0,1.0,-1.335492491722107,1.3354909420013428,1.5004548004071694e-06,1.0201165676116943,0.0,0.0,0.0,26.2126693725586,37.0,132.33270263671875,-0.0,195.3927459716797,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.988829791545868,0.3016494214534759,0.2038596272468567,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666670680046082,0.1065684929490089,0.1011609211564064,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050522446632384,0.1761996448040008,0.1232584416866302,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470812201499939,0.0976094007492065,0.0934423208236694,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.822180449962616,0.1312774568796157,0.5910562872886658,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.62896728515625,289.4586181640625,1.0,0.248749703168869,1.0,1.0,0.0,1.0,-1.335492491722107,1.3354909420013428,1.5004548004071694e-06,1.0201165676116943,0.0,0.0,0.0,26.2126693725586,37.0,132.33270263671875,-0.0,195.3927459716797,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.990813672542572,0.3053491711616516,0.2091296166181564,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.763717532157898,0.1072488874197006,0.1018146649003028,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.9010047912597656,0.1770846545696258,0.1238863468170166,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.7410520315170288,0.0969834923744201,0.0927263349294662,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185760974884033,0.1317778527736663,0.5934235453605652,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.6379089355469,289.5062866210937,1.0,0.2509618401527405,1.0,1.0,0.0,1.0,-1.3453383445739746,1.3453367948532104,1.5200461120912223e-06,1.0277893543243408,0.0,0.0,0.0,26.8636531829834,37.0,132.3385467529297,-0.0,200.3491668701172,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.992703139781952,0.3088731467723846,0.2147715538740158,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.7605114579200745,0.1079471781849861,0.1024880558252334,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.896621584892273,0.1779794692993164,0.1245230063796043,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354690432548523,0.0965828597545623,0.0922631323337555,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8145875930786133,0.1322716921567917,0.5957537889480591,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.64166259765625,289.553955078125,1.0,0.253355324268341,1.0,1.0,0.0,1.0,-1.3559240102767944,1.3559224605560305,1.5413929759233724e-06,1.0361403226852417,0.0,0.0,0.0,27.58564567565918,40.0,132.38189697265625,-0.0,205.8031616210937,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959924221038818,0.3155436515808105,0.2269428670406341,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534897327423096,0.1093937009572982,0.1038901507854461,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869417309761047,0.1797966659069061,0.1258209496736526,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249866724014282,0.0962335690855979,0.0918476283550262,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054527044296265,0.1332594901323318,0.6004158854484558,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.639404296875,289.64947509765625,1.0,0.25861656665802,1.0,1.0,0.0,1.0,-1.3788727521896362,1.378871202468872,1.5886337223491864e-06,1.0545412302017212,0.0,0.0,0.0,29.241943359375,43.0,132.51759338378906,-0.0,218.1093292236328,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959924221038818,0.3155436515808105,0.2269428670406341,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534897327423096,0.1093937009572982,0.1038901507854461,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869417309761047,0.1797966659069061,0.1258209496736526,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249866724014282,0.0962335690855979,0.0918476283550262,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054527044296265,0.1332594901323318,0.6004158854484558,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.639404296875,289.64947509765625,1.0,0.25861656665802,1.0,1.0,0.0,1.0,-1.3788727521896362,1.378871202468872,1.5886337223491864e-06,1.0545412302017212,0.0,0.0,0.0,29.241943359375,43.0,132.51759338378906,-0.0,218.1093292236328,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983661770820618,0.3218620121479034,0.2399081587791443,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458913922309875,0.1109031960368156,0.1053620129823684,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.876359760761261,0.1816502511501312,0.1271511167287826,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7145664691925049,0.0962551608681678,0.0918525233864784,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950716614723206,0.134262204170227,0.6051727533340454,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6300964355469,289.7450866699219,1.0,0.2643968164920807,1.0,1.0,0.0,1.0,-1.4035156965255735,1.40351402759552,1.6404733287345152e-06,1.0743610858917236,0.0,0.0,0.0,31.176494598388672,46.0,132.65492248535156,-0.0,232.1180114746093,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983661770820618,0.3218620121479034,0.2399081587791443,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458913922309875,0.1109031960368156,0.1053620129823684,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.876359760761261,0.1816502511501312,0.1271511167287826,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7145664691925049,0.0962551608681678,0.0918525233864784,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950716614723206,0.134262204170227,0.6051727533340454,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6300964355469,289.7450866699219,1.0,0.2643968164920807,1.0,1.0,0.0,1.0,-1.4035156965255735,1.40351402759552,1.6404733287345152e-06,1.0743610858917236,0.0,0.0,0.0,31.176494598388672,46.0,132.65492248535156,-0.0,232.1180114746093,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279617726802826,0.2531692385673523,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380212545394897,0.1124743148684501,0.1069019138813018,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653322458267212,0.18354132771492,0.1285142600536346,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034322023391724,0.096492163836956,0.0921009555459022,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841611504554749,0.1352856755256652,0.6100642681121826,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.61798095703125,289.8407897949219,1.0,0.2705644071102142,1.0,1.0,0.0,1.0,-1.429090142250061,1.4290883541107178,1.695439891591377e-06,1.094934582710266,0.0,0.0,0.0,33.38021469116211,49.0,132.7489776611328,-0.0,247.6136474609375,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279617726802826,0.2531692385673523,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380212545394897,0.1124743148684501,0.1069019138813018,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653322458267212,0.18354132771492,0.1285142600536346,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034322023391724,0.096492163836956,0.0921009555459022,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841611504554749,0.1352856755256652,0.6100642681121826,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.61798095703125,289.8407897949219,1.0,0.2705644071102142,1.0,1.0,0.0,1.0,-1.429090142250061,1.4290883541107178,1.695439891591377e-06,1.094934582710266,0.0,0.0,0.0,33.38021469116211,49.0,132.7489776611328,-0.0,247.6136474609375,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.333946168422699,0.2663950324058532,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301888465881348,0.1141073927283287,0.1085090339183807,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543905019760132,0.1854711323976516,0.1299106478691101,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.692266047000885,0.0968675315380096,0.092503972351551,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732362151145935,0.1363315433263778,0.6150965094566345,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6053771972656,289.9365234375,1.0,0.2770012617111206,1.0,1.0,0.0,1.0,-1.455098271369934,1.4550966024398804,1.7524673694424564e-06,1.1157634258270264,0.0,0.0,0.0,35.82404708862305,52.0,132.7865753173828,-0.0,264.3996887207031,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.333946168422699,0.2663950324058532,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301888465881348,0.1141073927283287,0.1085090339183807,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543905019760132,0.1854711323976516,0.1299106478691101,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.692266047000885,0.0968675315380096,0.092503972351551,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732362151145935,0.1363315433263778,0.6150965094566345,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6053771972656,289.9365234375,1.0,0.2770012617111206,1.0,1.0,0.0,1.0,-1.455098271369934,1.4550966024398804,1.7524673694424564e-06,1.1157634258270264,0.0,0.0,0.0,35.82404708862305,52.0,132.7865753173828,-0.0,264.3996887207031,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.336914598941803,0.2730045914649963,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.7263960242271423,0.1149476245045661,0.1093373671174049,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8491460084915161,0.1864510625600814,0.130621075630188,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6868959069252014,0.0970944911241531,0.0927481725811958,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679676413536072,0.1368633955717086,0.6176639795303345,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.5992736816406,289.984375,1.0,0.280291885137558,1.0,1.0,0.0,1.0,-1.468254566192627,1.4682527780532837,1.7817322941482416e-06,1.1262480020523071,0.0,0.0,0.0,37.11678314208984,52.0,132.78810119628906,-0.0,273.2430114746094,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398683667182922,0.2796446681022644,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.7227234840393066,0.1158041134476661,0.1101821586489677,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8441277146339417,0.1874413788318634,0.1313395500183105,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817429661750793,0.0973439291119575,0.0930160582065582,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629125714302063,0.1374014765024185,0.6202648282051086,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5933532714844,290.0322265625,1.0,0.2836198210716247,1.0,1.0,0.0,1.0,-1.4815462827682495,1.4815444946289062,1.8115862303602623e-06,1.1368080377578735,0.0,0.0,0.0,38.44548416137695,40.0,132.7837371826172,-0.0,282.3817749023437,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467609286308288,0.2787271738052368,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267689108848572,0.1175492778420448,0.1118148043751716,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478436470031738,0.189438059926033,0.1327228993177414,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838212013244629,0.0978848487138748,0.0935072377324104,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657139897346497,0.1384920328855514,0.6250872611999512,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888061523437,290.1276550292969,1.0,0.2842470109462738,1.0,1.0,0.0,1.0,-1.4904581308364868,1.490456223487854,1.831862505241588e-06,1.14396333694458,0.0,0.0,0.0,38.45885848999024,43.0,132.30735778808594,-0.0,286.36456298828125,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467609286308288,0.2787271738052368,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267689108848572,0.1175492778420448,0.1118148043751716,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478436470031738,0.189438059926033,0.1327228993177414,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838212013244629,0.0978848487138748,0.0935072377324104,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657139897346497,0.1384920328855514,0.6250872611999512,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888061523437,290.1276550292969,1.0,0.2842470109462738,1.0,1.0,0.0,1.0,-1.4904581308364868,1.490456223487854,1.831862505241588e-06,1.14396333694458,0.0,0.0,0.0,38.45885848999024,43.0,132.30735778808594,-0.0,286.36456298828125,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552159965038299,0.2792951166629791,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297295928001404,0.1193838343024253,0.1135294735431671,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502100706100464,0.1915024369955063,0.1341517716646194,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848332285881042,0.0985210165381431,0.0940876826643943,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673398852348328,0.1396956145763397,0.6303535103797913,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5990905761719,290.2220458984375,1.0,0.2863553464412689,1.0,1.0,0.0,1.0,-1.501926064491272,1.5019241571426392,1.8578573417471489e-06,1.152875542640686,0.0,0.0,0.0,38.76010513305664,46.0,131.68898010253906,-0.0,292.2806091308594,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552159965038299,0.2792951166629791,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297295928001404,0.1193838343024253,0.1135294735431671,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502100706100464,0.1915024369955063,0.1341517716646194,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848332285881042,0.0985210165381431,0.0940876826643943,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673398852348328,0.1396956145763397,0.6303535103797913,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5990905761719,290.2220458984375,1.0,0.2863553464412689,1.0,1.0,0.0,1.0,-1.501926064491272,1.5019241571426392,1.8578573417471489e-06,1.152875542640686,0.0,0.0,0.0,38.76010513305664,46.0,131.68898010253906,-0.0,292.2806091308594,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641243577003479,0.2820739150047302,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314589023590088,0.121659405529499,0.1155432909727096,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508085012435913,0.19397634267807,0.1357824057340622,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846981048583984,0.0996021255850792,0.0949711725115776,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675425410270691,0.1413544267416,0.6371279954910278,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.61309814453125,290.316650390625,1.0,0.2895194292068481,1.0,1.0,0.0,1.0,-1.5188274383544922,1.5188255310058594,1.8967580217577047e-06,1.1661556959152222,0.0,0.0,0.0,39.5346794128418,49.0,131.6116180419922,-0.0,301.9981384277344,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641243577003479,0.2820739150047302,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314589023590088,0.121659405529499,0.1155432909727096,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508085012435913,0.19397634267807,0.1357824057340622,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846981048583984,0.0996021255850792,0.0949711725115776,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675425410270691,0.1413544267416,0.6371279954910278,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.61309814453125,290.316650390625,1.0,0.2895194292068481,1.0,1.0,0.0,1.0,-1.5188274383544922,1.5188255310058594,1.8967580217577047e-06,1.1661556959152222,0.0,0.0,0.0,39.5346794128418,49.0,131.6116180419922,-0.0,301.9981384277344,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736380934715271,0.2852405905723572,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.73404461145401,0.124581940472126,0.1181849986314773,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518698215484619,0.197034403681755,0.137837529182434,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.685842752456665,0.1013370752334594,0.0964887514710426,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685828804969788,0.1436600536108017,0.646892249584198,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6314697265625,290.4114990234375,1.0,0.2936756312847137,1.0,1.0,0.0,1.0,-1.5418087244033811,1.5418068170547483,1.9505432646838017e-06,1.1842612028121948,0.0,0.0,0.0,40.49956893920898,52.0,131.80274963378906,-0.0,315.2899780273437,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736380934715271,0.2852405905723572,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.73404461145401,0.124581940472126,0.1181849986314773,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518698215484619,0.197034403681755,0.137837529182434,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.685842752456665,0.1013370752334594,0.0964887514710426,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685828804969788,0.1436600536108017,0.646892249584198,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6314697265625,290.4114990234375,1.0,0.2936756312847137,1.0,1.0,0.0,1.0,-1.5418087244033811,1.5418068170547483,1.9505432646838017e-06,1.1842612028121948,0.0,0.0,0.0,40.49956893920898,52.0,131.80274963378906,-0.0,315.2899780273437,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3785832822322845,0.2870379090309143,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7355135083198547,0.1262352019548416,0.1197015270590782,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524348735809326,0.1987276077270507,0.1389904767274856,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.686720073223114,0.102398857474327,0.0974457114934921,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692645788192749,0.1450012773275375,0.6526912450790405,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6417236328125,290.45904541015625,1.0,0.2960942983627319,1.0,1.0,0.0,1.0,-1.5552805662155151,1.5552785396575928,1.982536559808068e-06,1.1948864459991455,0.0,0.0,0.0,41.061824798583984,52.0,131.94876098632812,-0.0,323.2375183105469,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3836334943771362,0.2890033721923828,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.7370359897613525,0.1279978454113006,0.1213285326957702,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.852966845035553,0.200511559844017,0.1402117908000946,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877200603485107,0.1035710275173187,0.0985143855214119,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699862122535706,0.1464475393295288,0.6589979529380798,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.65234375,290.50665283203125,1.0,0.2987211644649505,1.0,1.0,0.0,1.0,-1.569913029670715,1.569911003112793,2.0176701127638808e-06,1.20643150806427,0.0,0.0,0.0,41.68012619018555,55.0,132.1060333251953,-0.0,332.02899169921875,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3940044641494751,0.2934438288211822,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401512861251831,0.1318152248859405,0.1248745322227478,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538712859153748,0.2043176442384719,0.1428315937519073,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899617314338684,0.1062084138393402,0.1009456068277359,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714546918869019,0.1496138572692871,0.6729230284690857,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742248535156,290.60211181640625,1.0,0.3045440912246704,1.0,1.0,0.0,1.0,-1.602281093597412,1.6022790670394895,2.0968006992916344e-06,1.2319761514663696,0.0,0.0,0.0,43.083641052246094,58.0,132.41693115234375,-0.0,352.0946960449219,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3940044641494751,0.2934438288211822,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401512861251831,0.1318152248859405,0.1248745322227478,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538712859153748,0.2043176442384719,0.1428315937519073,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899617314338684,0.1062084138393402,0.1009456068277359,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714546918869019,0.1496138572692871,0.6729230284690857,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742248535156,290.60211181640625,1.0,0.3045440912246704,1.0,1.0,0.0,1.0,-1.602281093597412,1.6022790670394895,2.0968006992916344e-06,1.2319761514663696,0.0,0.0,0.0,43.083641052246094,58.0,132.41693115234375,-0.0,352.0946960449219,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046901762485504,0.2985067367553711,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433074712753296,0.1359824985265731,0.1287662982940673,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545629382133484,0.2084056288003921,0.1456580609083175,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924310326576233,0.1091939508914947,0.1037221327424049,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729052901268005,0.1530986577272415,0.688356339931488,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961975097656,290.6977844238281,1.0,0.3110404312610626,1.0,1.0,0.0,1.0,-1.6382858753204346,1.6382837295532229,2.1870989712624578e-06,1.260387897491455,0.0,0.0,0.0,44.69892883300781,61.0,132.6891632080078,-0.0,375.4247741699219,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046901762485504,0.2985067367553711,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433074712753296,0.1359824985265731,0.1287662982940673,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545629382133484,0.2084056288003921,0.1456580609083175,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924310326576233,0.1091939508914947,0.1037221327424049,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729052901268005,0.1530986577272415,0.688356339931488,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961975097656,290.6977844238281,1.0,0.3110404312610626,1.0,1.0,0.0,1.0,-1.6382858753204346,1.6382837295532229,2.1870989712624578e-06,1.260387897491455,0.0,0.0,0.0,44.69892883300781,61.0,132.6891632080078,-0.0,375.4247741699219,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
