time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125460,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156652987003326,0.3040783703327179,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465180158615112,0.1404713541269302,0.1329719871282577,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551135063171387,0.2127508223056793,0.148670420050621,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951063275337219,0.1124960705637931,0.1068089604377746,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743601202964783,0.1568672806024551,0.7051156759262085,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181199729442596,1.0,1.0,0.0,1.0,-1.6774671077728271,1.6774648427963257,2.288080395373981e-06,1.2912917137145996,0.0,0.0,0.0,46.50725173950195,64.0,132.90521240234375,-0.0,402.01123046875,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156652987003326,0.3040783703327179,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465180158615112,0.1404713541269302,0.1329719871282577,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551135063171387,0.2127508223056793,0.148670420050621,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951063275337219,0.1124960705637931,0.1068089604377746,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743601202964783,0.1568672806024551,0.7051156759262085,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181199729442596,1.0,1.0,0.0,1.0,-1.6774671077728271,1.6774648427963257,2.288080395373981e-06,1.2912917137145996,0.0,0.0,0.0,46.50725173950195,64.0,132.90521240234375,-0.0,402.01123046875,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269233047962188,0.3100094795227051,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498425245285034,0.1452619284391403,0.1374692171812057,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556366562843323,0.2173369079828262,0.151854783296585,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980190873146057,0.1160924211144447,0.1101811602711677,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758926749229431,0.1608963757753372,0.7230764627456665,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7389831542969,290.8896179199219,1.0,0.3256949782371521,1.0,1.0,0.0,1.0,-1.719424843788147,1.719422459602356,2.399349341430934e-06,1.3243615627288818,0.0,0.0,0.0,48.48318099975586,67.0,133.06317138671875,-0.0,431.8451232910156,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269233047962188,0.3100094795227051,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498425245285034,0.1452619284391403,0.1374692171812057,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556366562843323,0.2173369079828262,0.151854783296585,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980190873146057,0.1160924211144447,0.1101811602711677,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758926749229431,0.1608963757753372,0.7230764627456665,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7389831542969,290.8896179199219,1.0,0.3256949782371521,1.0,1.0,0.0,1.0,-1.719424843788147,1.719422459602356,2.399349341430934e-06,1.3243615627288818,0.0,0.0,0.0,48.48318099975586,67.0,133.06317138671875,-0.0,431.8451232910156,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.432660847902298,0.3130688965320587,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7515679597854614,0.1477675139904022,0.139823704957962,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.855920672416687,0.2197180092334747,0.1535093933343887,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995775699615479,0.1179974675178527,0.1119702234864234,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.77671217918396,0.163005068898201,0.7324874997138977,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7493896484375,290.9376220703125,1.0,0.3296474516391754,1.0,1.0,0.0,1.0,-1.7413568496704102,1.7413544654846191,2.458795961501892e-06,1.341635823249817,0.0,0.0,0.0,49.52726745605469,67.0,133.12164306640625,-0.0,447.9982299804688,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384729862213135,0.3161653578281402,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.7533494830131531,0.1503453552722931,0.142247200012207,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562396764755249,0.2221568673849105,0.1552046835422516,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.701214075088501,0.119972214102745,0.1138260588049888,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.7775832414627075,0.1651750802993774,0.7421769499778748,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7597351074219,290.98565673828125,1.0,0.3336989283561706,1.0,1.0,0.0,1.0,-1.763881802558899,1.7638792991638184,2.5207650651282165e-06,1.3593682050704956,0.0,0.0,0.0,50.60436248779297,70.0,133.16763305664062,-0.0,464.9825744628906,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503301680088043,0.3224083483219147,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571150064468384,0.1557164043188095,0.14729905128479,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570294976234436,0.2272069752216339,0.1587161421775818,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047430872917175,0.1241287440061569,0.117735281586647,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795183062553406,0.1696974486112594,0.762380063533783,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802429199219,291.08172607421875,1.0,0.3420726954936981,1.0,1.0,0.0,1.0,-1.810610294342041,1.810607671737671,2.652266175573459e-06,1.3961236476898191,0.0,0.0,0.0,52.84682083129883,73.0,133.2266387939453,-0.0,501.4900817871094,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503301680088043,0.3224083483219147,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571150064468384,0.1557164043188095,0.14729905128479,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570294976234436,0.2272069752216339,0.1587161421775818,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047430872917175,0.1241287440061569,0.117735281586647,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795183062553406,0.1696974486112594,0.762380063533783,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802429199219,291.08172607421875,1.0,0.3420726954936981,1.0,1.0,0.0,1.0,-1.810610294342041,1.810607671737671,2.652266175573459e-06,1.3961236476898191,0.0,0.0,0.0,52.84682083129883,73.0,133.2266387939453,-0.0,501.4900817871094,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4625108242034912,0.3286173641681671,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612016797065735,0.1613697707653045,0.1526182144880294,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.858092188835144,0.2324836105108261,0.1623855978250503,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086410522460938,0.1285557746887207,0.1219013333320617,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817681431770325,0.1744588017463684,0.7836567163467407,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507645726203918,1.0,1.0,0.0,1.0,-1.85940945148468,1.8594067096710205,2.7938060611631954e-06,1.434461236000061,0.0,0.0,0.0,55.18803787231445,76.0,133.24856567382812,-0.0,541.4443359375,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4625108242034912,0.3286173641681671,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612016797065735,0.1613697707653045,0.1526182144880294,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.858092188835144,0.2324836105108261,0.1623855978250503,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086410522460938,0.1285557746887207,0.1219013333320617,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817681431770325,0.1744588017463684,0.7836567163467407,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507645726203918,1.0,1.0,0.0,1.0,-1.85940945148468,1.8594067096710205,2.7938060611631954e-06,1.434461236000061,0.0,0.0,0.0,55.18803787231445,76.0,133.24856567382812,-0.0,541.4443359375,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750345051288605,0.334695041179657,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656605839729309,0.1673049181699752,0.1582029610872268,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594937920570374,0.2379870414733886,0.1662123799324035,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128283381462097,0.1332520395517349,0.1263217777013778,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843878865242004,0.1794591844081878,0.8060010671615601,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210144042969,291.2738952636719,1.0,0.3597379624843597,1.0,1.0,0.0,1.0,-1.910146951675415,1.9101439714431765,2.9454777177306823e-06,1.474267840385437,0.0,0.0,0.0,57.60968399047852,79.0,133.24111938476562,-0.0,584.9715576171875,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750345051288605,0.334695041179657,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656605839729309,0.1673049181699752,0.1582029610872268,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594937920570374,0.2379870414733886,0.1662123799324035,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128283381462097,0.1332520395517349,0.1263217777013778,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843878865242004,0.1794591844081878,0.8060010671615601,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210144042969,291.2738952636719,1.0,0.3597379624843597,1.0,1.0,0.0,1.0,-1.910146951675415,1.9101439714431765,2.9454777177306823e-06,1.474267840385437,0.0,0.0,0.0,57.60968399047852,79.0,133.24111938476562,-0.0,584.9715576171875,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32598876953125,0.9990000128746032,0.4827368855476379,0.3382503986358642,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32342529296875,0.7685378789901733,0.1710088700056076,0.1616880148649215,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247985839844,0.8605220913887024,0.2414052337408065,0.16858871281147,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3222351074219,0.7154592275619507,0.1362048685550689,0.1291012167930603,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32373046875,0.786159336566925,0.1825808882713318,0.8199483156204224,291.3253479003906,286.3086242675781,291.4327697753906,286.0093078613281,291.4300842285156,297.8333740234375,291.3316345214844,1.0,0.3652557730674743,1.0,1.0,0.0,1.0,-1.9415388107299805,1.941535711288452,3.041591980945668e-06,1.4988683462142944,0.9844619631767272,0.9844619631767272,0.0,59.09733200073242,79.0,133.2254180908203,-0.0,612.9205932617188,1.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,283.1499938964844,0.0012886933982372,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5113666701770403e-09,2.5819988369590874e-09,1.0000007072408224e-10,1.2131799564940593e-07,1.1872165828208381e-07,2.596344472749479e-09,0.0,0.0,-0.0,3.10751966026146e-05,0.0,6.444729298837881e-12,5.566414884583537e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2940979003906,0.9990000128746032,0.4851425290107727,0.3410358428955078,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5346984863281,0.7699682712554932,0.1726300567388534,0.1639252603054046,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4074401855469,0.8606309294700623,0.2422715872526168,0.1700422167778015,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6412048339844,0.7167544364929199,0.1375015079975128,0.1308939158916473,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5076599121094,0.7868305444717407,0.1837361454963684,0.8287626504898071,289.3539733886719,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8238525390625,288.81707763671875,1.0,0.3689403831958771,1.0,1.0,0.0,1.0,-1.9620590209960933,1.9620559215545648,3.105446921836119e-06,1.5150046348571775,0.9830290675163268,0.9830290675163268,0.0,60.17724990844727,82.0,9397.5224609375,-0.0,631.9879760742188,1.0,283.2046813964844,290.2107849121094,289.05340576171875,289.98553466796875,293.1499938964844,293.1499938964844,283.1499938964844,1492.245849609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0210752375423908,1.0,0.0,0.0,0.8003306984901428,0.8003367185592651,6.345818803765725e-08,3.652974128723145,3.652966499328613,7.575608378829202e-06,0.0,0.0,-0.0,3957.117431640625,0.0,16.577571868896484,1676.4320068359375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880859375,0.9990000128746032,0.475502073764801,0.3549025058746338,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8687438964844,0.759739339351654,0.1702277064323425,0.1638660579919815,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.826904296875,0.8469463586807251,0.2364096939563751,0.1684376746416092,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085693359375,0.7071314454078674,0.1355409473180771,0.1308535933494568,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8598937988281,0.774948239326477,0.1802421808242797,0.8248172402381897,286.8086242675781,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.70281982421875,286.6444091796875,1.0,0.3729879856109619,1.0,1.0,0.0,1.0,-1.971960067749024,1.9719568490982056,3.137094836347387e-06,1.523176908493042,0.9600899815559388,0.9600899815559388,0.0,63.30238342285156,82.0,11180.775390625,-0.0,650.0513305664062,1.0,283.1854553222656,286.68585205078125,290.0853881835937,290.88330078125,293.1499938964844,293.1499938964844,283.1499938964844,2339.120849609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1800200641155243,1.0,0.0,0.0,0.9924084544181824,0.9924103617668152,6.665908358627348e-08,3.6887688636779785,3.6887614727020255,7.3291616899950895e-06,0.0,0.0,-0.0,3826.70458984375,0.0,30.24492645263672,1683.36865234375,0.0,0.0,0.2534829974174499,1.0,0.0,3.0,1.0,0.0
12126360,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640197753906,0.9990000128746032,0.4625528752803802,0.3769331276416778,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7411383390426636,0.1666121780872345,0.1610888391733169,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801330566406,0.823940098285675,0.2291166484355926,0.1638466566801071,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.009033203125,0.6879653334617615,0.1325801759958267,0.1286161243915558,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.7537946105003357,0.1751906424760818,0.8059197664260864,285.9727478027344,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.5566101074219,285.9124450683594,1.0,0.3760618269443512,1.0,1.0,0.0,1.0,-1.9642012119293213,1.964198112487793,3.1130684874369763e-06,1.5173094272613523,0.9507133364677428,0.9507133364677428,0.0,67.88902282714844,70.0,11801.541015625,-0.0,659.4014282226562,1.0,283.1701965332031,285.6434020996094,290.4848022460937,291.432861328125,293.1499938964844,293.1499938964844,283.1499938964844,3788.448486328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.352556973695755,1.0,0.0,0.0,1.2500392198562622,1.250041961669922,1.0431018182543997e-07,3.6898367404937744,3.6898293495178223,7.321695647988236e-06,0.0,0.0,-0.0,3861.729248046875,0.0,60.47544097900391,1683.5631103515625,0.0,198.3239288330078,0.3192546367645263,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9990000128746032,0.4480348229408264,0.3953677415847778,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546875,0.7250168919563293,0.1628088653087616,0.1573738008737564,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476379394531,0.8023281693458557,0.2218251377344131,0.1583531498908996,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56158447265625,0.6707009673118591,0.1294094920158386,0.1255747228860855,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.7349328398704529,0.1695201992988586,0.7801129221916199,285.54351806640625,286.1137084960937,291.62017822265625,286.0704345703125,291.61749267578125,297.3995056152344,285.51226806640625,1.0,0.375893235206604,1.0,1.0,0.0,1.0,-1.940651297569275,1.940648317337036,3.040167257495341e-06,1.4990811347961426,0.9421511888504028,0.9421511888504028,0.0,71.52043914794922,70.0,12311.2861328125,-0.0,653.2902221679688,1.0,283.1585693359375,285.140380859375,290.25323486328125,291.4476928710937,293.1499938964844,293.1499938964844,283.1499938964844,5942.65966796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4899479448795318,1.0,0.0,0.0,1.5539666414260864,1.5539709329605105,1.61130969900114e-07,3.689869165420532,3.68986177444458,7.321468729060143e-06,0.0,0.0,-0.0,3798.26416015625,0.0,116.4574203491211,1683.5689697265625,0.0,477.03216552734375,0.3908469974994659,1.0,0.0,3.0,1.0,0.0
12126480,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3754577636719,0.9989319443702698,0.4404303133487701,0.4007600843906402,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38720703125,0.7180389761924744,0.1609165519475937,0.1553870886564254,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7924506664276123,0.2182682454586029,0.1555298715829849,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921203613281,0.663381814956665,0.127786785364151,0.1239075362682342,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865051269531,0.726549506187439,0.1664623618125915,0.7653691172599792,285.37921142578125,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.32293701171875,285.35650634765625,1.0,0.3744799196720123,1.0,1.0,0.0,1.0,-1.9217684268951416,1.9217654466629028,2.982444584631594e-06,1.4844850301742554,0.9361376166343688,0.9361376166343688,0.0,72.76563262939453,58.0,12488.0126953125,-0.0,642.9550170898438,1.0,283.1545104980469,284.9481506347656,289.9954528808594,291.2570495605469,293.1499938964844,293.1499938964844,283.1499938964844,7344.4189453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451809763908386,1.0,0.0,0.0,1.7188637256622314,1.718868851661682,1.971407499468114e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3731.35693359375,0.0,157.86322021484375,1683.569091796875,0.0,666.7933349609375,0.4339989423751831,1.0,0.0,3.0,1.0,0.0
12126540,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.9864391088485718,0.4302206933498382,0.389025866985321,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7081474661827087,0.1578181535005569,0.1519399881362915,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.7786544561386108,0.2122052162885666,0.15061616897583,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.653480052947998,0.1249726116657257,0.1208609268069267,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.7133945822715759,0.1606948971748352,0.7365306615829468,285.1012878417969,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.22418212890625,285.08892822265625,1.0,0.3667289316654205,1.0,1.0,0.0,1.0,-1.8592242002487185,1.859221339225769,2.794638021441642e-06,1.4353173971176147,0.9203920960426332,0.9203920960426332,0.0,73.1248550415039,46.0,12656.4541015625,-0.0,598.0791625976562,1.0,283.1506652832031,284.6207580566406,289.382080078125,290.6216125488281,293.1499938964844,293.1499938964844,283.1499938964844,11221.048828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955119729042053,1.0,0.0,0.0,2.0917489528656006,2.091756820678711,2.919527162248414e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3569.04931640625,0.0,285.9792175292969,1683.569091796875,0.0,904.1185913085938,0.5253489017486572,1.0,0.0,3.0,1.0,0.0
12126600,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.9864391088485718,0.4302206933498382,0.389025866985321,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7081474661827087,0.1578181535005569,0.1519399881362915,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.7786544561386108,0.2122052162885666,0.15061616897583,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.653480052947998,0.1249726116657257,0.1208609268069267,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.7133945822715759,0.1606948971748352,0.7365306615829468,285.1012878417969,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.22418212890625,285.08892822265625,1.0,0.3667289316654205,1.0,1.0,0.0,1.0,-1.8592242002487185,1.859221339225769,2.794638021441642e-06,1.4353173971176147,0.9203920960426332,0.9203920960426332,0.0,73.1248550415039,46.0,12656.4541015625,-0.0,598.0791625976562,1.0,283.1506652832031,284.6207580566406,289.382080078125,290.6216125488281,293.1499938964844,293.1499938964844,283.1499938964844,11221.048828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955119729042053,1.0,0.0,0.0,2.0917489528656006,2.091756820678711,2.919527162248414e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3569.04931640625,0.0,285.9792175292969,1683.569091796875,0.0,904.1185913085938,0.5253489017486572,1.0,0.0,3.0,1.0,0.0
12126660,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9985898733139038,0.4272129833698272,0.3849340379238128,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.7192872166633606,0.1567632406949997,0.1502828598022461,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.7892449498176575,0.2090948522090912,0.1478447765111923,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.6633813381195068,0.1238170936703682,0.1191843822598457,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.720988392829895,0.1574161350727081,0.7182360291481018,284.9603576660156,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1958312988281,284.9541320800781,1.0,0.3563818037509918,1.0,1.0,0.0,1.0,-1.8249930143356323,1.8249902725219729,2.6946840989694465e-06,1.408281326293945,0.90379136800766,0.90379136800766,0.0,66.8399658203125,34.0,12782.4873046875,-0.0,554.3929443359375,1.0,283.15008544921875,284.449462890625,289.062255859375,290.2025146484375,293.1499938964844,293.1499938964844,283.1499938964844,14949.3046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5745748281478882,1.0,0.0,0.0,2.370932102203369,2.3709421157836914,3.750866426344146e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3485.4970703125,0.0,419.0412902832031,1683.569091796875,0.0,796.9008178710938,0.5940560698509216,1.0,0.0,3.0,1.0,0.0
12126720,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9985898733139038,0.4272129833698272,0.3849340379238128,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.7192872166633606,0.1567632406949997,0.1502828598022461,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.7892449498176575,0.2090948522090912,0.1478447765111923,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.6633813381195068,0.1238170936703682,0.1191843822598457,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.720988392829895,0.1574161350727081,0.7182360291481018,284.9603576660156,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1958312988281,284.9541320800781,1.0,0.3563818037509918,1.0,1.0,0.0,1.0,-1.8249930143356323,1.8249902725219729,2.6946840989694465e-06,1.408281326293945,0.90379136800766,0.90379136800766,0.0,66.8399658203125,34.0,12782.4873046875,-0.0,554.3929443359375,1.0,283.15008544921875,284.449462890625,289.062255859375,290.2025146484375,293.1499938964844,293.1499938964844,283.1499938964844,14949.3046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5745748281478882,1.0,0.0,0.0,2.370932102203369,2.3709421157836914,3.750866426344146e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3485.4970703125,0.0,419.0412902832031,1683.569091796875,0.0,796.9008178710938,0.5940560698509216,1.0,0.0,3.0,1.0,0.0
12126780,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9990000128746032,0.429964542388916,0.3601186871528625,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7353135943412781,0.157060906291008,0.1500459015369415,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8064435124397278,0.207633838057518,0.14641073346138,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6795521974563599,0.1238180845975875,0.1187034472823143,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7341780662536621,0.1557974070310592,0.7082025408744812,284.8768615722656,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2065734863281,284.872314453125,1.0,0.3437501788139343,1.0,1.0,0.0,1.0,-1.7805825471878052,1.780579924583435,2.568602667452069e-06,1.373502254486084,0.8866091370582581,0.8866091370582581,0.0,59.815711975097656,25.0,12770.130859375,-0.0,503.3136901855469,1.0,283.1499938964844,284.3448791503906,288.9952087402344,290.0634460449219,293.1499938964844,293.1499938964844,283.1499938964844,18286.185546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364746451377869,1.0,0.0,0.0,2.568711996078491,2.5687239170074463,4.402751585530497e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3465.826904296875,0.0,536.790283203125,1683.569091796875,0.0,632.4453125,0.6372260451316833,1.0,0.0,3.0,1.0,0.0
12126840,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9990000128746032,0.429964542388916,0.3601186871528625,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7353135943412781,0.157060906291008,0.1500459015369415,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8064435124397278,0.207633838057518,0.14641073346138,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6795521974563599,0.1238180845975875,0.1187034472823143,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7341780662536621,0.1557974070310592,0.7082025408744812,284.8768615722656,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2065734863281,284.872314453125,1.0,0.3437501788139343,1.0,1.0,0.0,1.0,-1.7805825471878052,1.780579924583435,2.568602667452069e-06,1.373502254486084,0.8866091370582581,0.8866091370582581,0.0,59.815711975097656,25.0,12770.130859375,-0.0,503.3136901855469,1.0,283.1499938964844,284.3448791503906,288.9952087402344,290.0634460449219,293.1499938964844,293.1499938964844,283.1499938964844,18286.185546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364746451377869,1.0,0.0,0.0,2.568711996078491,2.5687239170074463,4.402751585530497e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3465.826904296875,0.0,536.790283203125,1683.569091796875,0.0,632.4453125,0.6372260451316833,1.0,0.0,3.0,1.0,0.0
12126900,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4342386424541473,0.344545304775238,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7459282875061035,0.1575739085674286,0.1502926796674728,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8173824548721313,0.2072975486516952,0.1459958553314209,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.6905012130737305,0.1241450384259224,0.1187848299741745,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7434302568435669,0.1554605811834335,0.7053870558738708,284.8542175292969,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.225341796875,284.8514404296875,1.0,0.3371790647506714,1.0,1.0,0.0,1.0,-1.7583962678909302,1.7583937644958496,2.506793407519581e-06,1.3559892177581787,0.87818843126297,0.87818843126297,0.0,56.064239501953125,25.0,12712.771484375,-0.0,477.9259643554688,1.0,283.1499938964844,284.3197326660156,289.01513671875,290.0587158203125,293.1499938964844,293.1499938964844,283.1499938964844,19269.193359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196207165718079,1.0,0.0,0.0,2.6064441204071045,2.6064565181732178,4.533046364940674e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3467.72998046875,0.0,563.1550903320312,1683.569091796875,0.0,570.9246215820312,0.6493748426437378,1.0,0.0,3.0,1.0,0.0
12126960,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.9990000128746032,0.4399701356887817,0.3276385068893432,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.7588480114936829,0.1582828760147094,0.1507377922534942,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.8298523426055908,0.2071619629859924,0.1457342505455017,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.7034976482391357,0.124652199447155,0.1190465539693832,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7549577951431274,0.155399203300476,0.7038629055023193,284.8375244140625,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.25323486328125,284.8353576660156,1.0,0.3304585814476013,1.0,1.0,0.0,1.0,-1.7367998361587524,1.7367974519729614,2.4474920792272314e-06,1.3389332294464111,0.8693243861198425,0.8693243861198425,0.0,52.21760940551758,28.0,12659.7763671875,-0.0,453.1947937011719,1.0,283.1499938964844,284.2998962402344,289.0536804199219,290.0814208984375,293.1499938964844,293.1499938964844,283.1499938964844,20187.748046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062347054481506,1.0,0.0,0.0,2.638017177581787,2.6380300521850586,4.643533770831709e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3475.396240234375,0.0,586.296875,1683.569091796875,0.0,526.42138671875,0.6545516848564148,1.0,0.0,3.0,1.0,0.0
12127020,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536630511283874,0.3012527823448181,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830855250358582,0.1601919680833816,0.1521954089403152,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.8519731760025024,0.2073759287595749,0.145629733800888,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253758907318115,0.1261267364025116,0.1201037019491195,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.776597261428833,0.1559874713420868,0.7045338749885559,284.83074951171875,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309020996094,1.0,0.3214384019374847,1.0,1.0,0.0,1.0,-1.7088046073913574,1.7088022232055664,2.3716295345366234e-06,1.316598653793335,0.8523357510566711,0.8523357510566711,0.0,46.68434143066406,31.0,12599.4716796875,-0.0,420.3832092285156,1.0,283.1499938964844,284.29376220703125,289.1490173339844,290.16290283203125,293.1499938964844,293.1499938964844,283.1499938964844,21117.748046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905115664005279,1.0,0.0,0.0,2.632607698440552,2.6326205730438232,4.62450913119028e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3496.8505859375,0.0,588.16259765625,1683.569091796875,0.0,478.65924072265625,0.6540053486824036,1.0,0.0,3.0,1.0,0.0
12127080,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536630511283874,0.3012527823448181,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830855250358582,0.1601919680833816,0.1521954089403152,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.8519731760025024,0.2073759287595749,0.145629733800888,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253758907318115,0.1261267364025116,0.1201037019491195,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.776597261428833,0.1559874713420868,0.7045338749885559,284.83074951171875,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309020996094,1.0,0.3214384019374847,1.0,1.0,0.0,1.0,-1.7088046073913574,1.7088022232055664,2.3716295345366234e-06,1.316598653793335,0.8523357510566711,0.8523357510566711,0.0,46.68434143066406,31.0,12599.4716796875,-0.0,420.3832092285156,1.0,283.1499938964844,284.29376220703125,289.1490173339844,290.16290283203125,293.1499938964844,293.1499938964844,283.1499938964844,21117.748046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905115664005279,1.0,0.0,0.0,2.632607698440552,2.6326205730438232,4.62450913119028e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3496.8505859375,0.0,588.16259765625,1683.569091796875,0.0,478.65924072265625,0.6540053486824036,1.0,0.0,3.0,1.0,0.0
12127140,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9990000128746032,0.4678888618946075,0.2809960544109344,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8056598901748657,0.1626158058643341,0.1542335897684097,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724305629730225,0.2080888450145721,0.1459435820579528,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442637085914612,0.1280831694602966,0.1217086240649223,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970345616340637,0.1572897434234619,0.7089887261390686,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157022297382355,1.0,1.0,0.0,1.0,-1.694575548171997,1.6945732831954956,2.3335237528954167e-06,1.30515718460083,0.8360062837600708,0.8360062837600708,0.0,42.87873077392578,49.0,12602.88671875,-0.0,401.2201232910156,1.0,283.1499938964844,284.3159484863281,289.2347717285156,290.25213623046875,293.1499938964844,293.1499938964844,283.1499938964844,21331.25,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4868825078010559,1.0,0.0,0.0,2.5788373947143555,2.578850030899048,4.437529526057915e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3518.679931640625,0.0,558.4967651367188,1683.569091796875,0.0,468.2818603515625,0.6418764591217041,1.0,0.0,3.0,1.0,0.0
12127200,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9990000128746032,0.4678888618946075,0.2809960544109344,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8056598901748657,0.1626158058643341,0.1542335897684097,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724305629730225,0.2080888450145721,0.1459435820579528,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442637085914612,0.1280831694602966,0.1217086240649223,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970345616340637,0.1572897434234619,0.7089887261390686,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157022297382355,1.0,1.0,0.0,1.0,-1.694575548171997,1.6945732831954956,2.3335237528954167e-06,1.30515718460083,0.8360062837600708,0.8360062837600708,0.0,42.87873077392578,49.0,12602.88671875,-0.0,401.2201232910156,1.0,283.1499938964844,284.3159484863281,289.2347717285156,290.25213623046875,293.1499938964844,293.1499938964844,283.1499938964844,21331.25,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4868825078010559,1.0,0.0,0.0,2.5788373947143555,2.578850030899048,4.437529526057915e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3518.679931640625,0.0,558.4967651367188,1683.569091796875,0.0,468.2818603515625,0.6418764591217041,1.0,0.0,3.0,1.0,0.0
12127260,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801585972309112,0.2807934284210205,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103543519973755,0.1654606312513351,0.156822919845581,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740792870521545,0.2092167139053344,0.1466567516326904,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485426068305969,0.130434975028038,0.1238395571708679,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001344203948975,0.1590836644172668,0.7165400981903076,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540100097656,284.9007263183594,1.0,0.3187247812747955,1.0,1.0,0.0,1.0,-1.70989990234375,1.709897518157959,2.373783445364097e-06,1.3168383836746216,0.8207338452339172,0.8207338452339172,0.0,43.16265869140625,67.0,12766.6181640625,-0.0,410.7743835449219,1.0,283.1499938964844,284.3675842285156,289.2958984375,290.32684326171875,293.1499938964844,293.1499938964844,283.1499938964844,21038.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489997923374176,1.0,0.0,0.0,2.495474100112915,2.495486259460449,4.15527267705329e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3539.786376953125,0.0,511.5114135742188,1683.569091796875,0.0,477.1762390136719,0.6226158738136292,1.0,0.0,3.0,1.0,0.0
12127320,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801585972309112,0.2807934284210205,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103543519973755,0.1654606312513351,0.156822919845581,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740792870521545,0.2092167139053344,0.1466567516326904,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485426068305969,0.130434975028038,0.1238395571708679,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001344203948975,0.1590836644172668,0.7165400981903076,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540100097656,284.9007263183594,1.0,0.3187247812747955,1.0,1.0,0.0,1.0,-1.70989990234375,1.709897518157959,2.373783445364097e-06,1.3168383836746216,0.8207338452339172,0.8207338452339172,0.0,43.16265869140625,67.0,12766.6181640625,-0.0,410.7743835449219,1.0,283.1499938964844,284.3675842285156,289.2958984375,290.32684326171875,293.1499938964844,293.1499938964844,283.1499938964844,21038.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489997923374176,1.0,0.0,0.0,2.495474100112915,2.495486259460449,4.15527267705329e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3539.786376953125,0.0,511.5114135742188,1683.569091796875,0.0,477.1762390136719,0.6226158738136292,1.0,0.0,3.0,1.0,0.0
