time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127380,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.4875672459602356,0.2984760403633117,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989357113838196,0.1686349064111709,0.1598671078681945,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585212826728821,0.2106969058513641,0.1477161198854446,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390392422676086,0.1330959200859069,0.1264047771692276,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870606184005737,0.161095529794693,0.7259557247161865,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.9785461425781,1.0,0.3285790085792541,1.0,1.0,0.0,1.0,-1.75042986869812,1.7504273653030396,2.483275238773785e-06,1.3484892845153809,0.8070034384727478,0.8070034384727478,0.0,47.07537460327149,85.0,13079.533203125,-0.0,446.1943054199219,1.0,283.1499938964844,284.44708251953125,289.3404846191406,290.3932189941406,293.1499938964844,293.1499938964844,283.1499938964844,20389.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964619576931,1.0,0.0,0.0,2.3960092067718506,2.3960204124450684,3.830631101209292e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3562.6845703125,0.0,457.6362915039063,1683.569091796875,0.0,496.1883239746094,0.6023752093315125,1.0,0.0,3.0,1.0,0.0
12127440,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.4875672459602356,0.2984760403633117,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989357113838196,0.1686349064111709,0.1598671078681945,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585212826728821,0.2106969058513641,0.1477161198854446,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390392422676086,0.1330959200859069,0.1264047771692276,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870606184005737,0.161095529794693,0.7259557247161865,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.9785461425781,1.0,0.3285790085792541,1.0,1.0,0.0,1.0,-1.75042986869812,1.7504273653030396,2.483275238773785e-06,1.3484892845153809,0.8070034384727478,0.8070034384727478,0.0,47.07537460327149,85.0,13079.533203125,-0.0,446.1943054199219,1.0,283.1499938964844,284.44708251953125,289.3404846191406,290.3932189941406,293.1499938964844,293.1499938964844,283.1499938964844,20389.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964619576931,1.0,0.0,0.0,2.3960092067718506,2.3960204124450684,3.830631101209292e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3562.6845703125,0.0,457.6362915039063,1683.569091796875,0.0,496.1883239746094,0.6023752093315125,1.0,0.0,3.0,1.0,0.0
12127500,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.4893918633460998,0.3125798106193542,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7891697287559509,0.1703161746263504,0.1615274399518966,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8469578623771667,0.2115459591150283,0.1483575403690338,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7310758829116821,0.1345175802707672,0.1278216987848281,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7765908241271973,0.1621173769235611,0.7310066819190979,285.015625,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.473876953125,285.02203369140625,1.0,0.3355902135372162,1.0,1.0,0.0,1.0,-1.777888536453247,1.7778860330581665,2.559231916166027e-06,1.3699793815612793,0.8009151220321655,0.8009151220321655,0.0,50.23926544189453,85.0,13286.8681640625,-0.0,472.6101989746094,1.0,283.1499938964844,284.48974609375,289.35992431640625,290.42645263671875,293.1499938964844,293.1499938964844,283.1499938964844,20204.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5005401372909546,1.0,0.0,0.0,2.355769157409668,2.355780124664306,3.703044058056548e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3575.656005859375,0.0,437.35064697265625,1683.569091796875,0.0,508.5816955566406,0.5932992696762085,1.0,0.0,3.0,1.0,0.0
12127560,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4900144934654236,0.3294974565505981,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.777923047542572,0.1720513254404068,0.1632668673992157,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8342359662055969,0.2124553620815277,0.1490631252527237,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218358516693115,0.1359883397817611,0.1293149590492248,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7647531628608704,0.1631299704313278,0.7361658215522766,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.46307373046875,285.0682678222656,1.0,0.3437496423721313,1.0,1.0,0.0,1.0,-1.8091211318969729,1.8091185092926023,2.647319888637867e-06,1.39443039894104,0.7949241995811462,0.7949241995811462,0.0,54.166481018066406,88.0,13518.9619140625,-0.0,504.5882568359375,1.0,283.1499938964844,284.5343933105469,289.3783264160156,290.460205078125,293.1499938964844,293.1499938964844,283.1499938964844,20014.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050860047340393,1.0,0.0,0.0,2.319255352020264,2.319265842437744,3.5891406469090725e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3589.421630859375,0.0,419.3804931640625,1683.569091796875,0.0,522.7719116210938,0.585045576095581,1.0,0.0,3.0,1.0,0.0
12127620,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895469844341278,0.3562451303005218,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.7632981538772583,0.1756386458873748,0.1668309271335601,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166854977607727,0.2144024074077606,0.1505473107099533,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090521454811096,0.1390279531478881,0.132370188832283,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.748797595500946,0.1651056706905365,0.7460882663726807,285.151611328125,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.157470703125,1.0,0.3569404482841491,1.0,1.0,0.0,1.0,-1.862892746925354,1.8628898859024048,2.8033523449266795e-06,1.436673283576965,0.7844915986061096,0.7844915986061096,0.0,60.86157989501953,91.0,13938.9970703125,-0.0,561.8350830078125,1.0,283.1499938964844,284.6200866699219,289.4117126464844,290.5253295898437,293.1499938964844,293.1499938964844,283.1499938964844,19713.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151904225349426,1.0,0.0,0.0,2.253723621368408,2.2537338733673096,3.389180278645654e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3615.112060546875,0.0,388.5838317871094,1683.569091796875,0.0,555.7852783203125,0.5703109502792358,1.0,0.0,3.0,1.0,0.0
12127680,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895469844341278,0.3562451303005218,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.7632981538772583,0.1756386458873748,0.1668309271335601,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166854977607727,0.2144024074077606,0.1505473107099533,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090521454811096,0.1390279531478881,0.132370188832283,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.748797595500946,0.1651056706905365,0.7460882663726807,285.151611328125,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.157470703125,1.0,0.3569404482841491,1.0,1.0,0.0,1.0,-1.862892746925354,1.8628898859024048,2.8033523449266795e-06,1.436673283576965,0.7844915986061096,0.7844915986061096,0.0,60.86157989501953,91.0,13938.9970703125,-0.0,561.8350830078125,1.0,283.1499938964844,284.6200866699219,289.4117126464844,290.5253295898437,293.1499938964844,293.1499938964844,283.1499938964844,19713.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151904225349426,1.0,0.0,0.0,2.253723621368408,2.2537338733673096,3.389180278645654e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3615.112060546875,0.0,388.5838317871094,1683.569091796875,0.0,555.7852783203125,0.5703109502792358,1.0,0.0,3.0,1.0,0.0
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.9990000128746032,0.4889455139636993,0.3783241510391235,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7537815570831299,0.1793798804283142,0.1705152690410614,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.8034108281135559,0.2165067791938781,0.1521248668432235,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332458496094,0.699968159198761,0.1421963423490524,0.13552226126194,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.7377980947494507,0.167118638753891,0.7559196949005127,285.2356262207031,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.24102783203125,1.0,0.3687017261981964,1.0,1.0,0.0,1.0,-1.911316990852356,1.9113140106201167,2.9481975616363343e-06,1.4746004343032837,0.7755991220474243,0.7755991220474243,0.0,66.83782958984375,94.0,14325.36328125,-0.0,615.8508911132812,1.0,283.1499938964844,284.70001220703125,289.43768310546875,290.5808410644531,293.1499938964844,293.1499938964844,283.1499938964844,19459.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253410935401917,1.0,0.0,0.0,2.1976583003997803,2.1976680755615234,3.222654072487785e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3637.51025390625,0.0,363.5196228027344,1683.569091796875,0.0,591.0953979492188,0.557741105556488,1.0,0.0,3.0,1.0,0.0
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.9990000128746032,0.4889455139636993,0.3783241510391235,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7537815570831299,0.1793798804283142,0.1705152690410614,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.8034108281135559,0.2165067791938781,0.1521248668432235,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332458496094,0.699968159198761,0.1421963423490524,0.13552226126194,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.7377980947494507,0.167118638753891,0.7559196949005127,285.2356262207031,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.24102783203125,1.0,0.3687017261981964,1.0,1.0,0.0,1.0,-1.911316990852356,1.9113140106201167,2.9481975616363343e-06,1.4746004343032837,0.7755991220474243,0.7755991220474243,0.0,66.83782958984375,94.0,14325.36328125,-0.0,615.8508911132812,1.0,283.1499938964844,284.70001220703125,289.43768310546875,290.5808410644531,293.1499938964844,293.1499938964844,283.1499938964844,19459.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253410935401917,1.0,0.0,0.0,2.1976583003997803,2.1976680755615234,3.222654072487785e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3637.51025390625,0.0,363.5196228027344,1683.569091796875,0.0,591.0953979492188,0.557741105556488,1.0,0.0,3.0,1.0,0.0
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886332154273987,0.3968936502933502,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.7475625872612,0.1832785606384277,0.1743253469467163,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150329589844,0.7932795286178589,0.2187657058238983,0.1537943631410598,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.693976640701294,0.1454947292804718,0.138774961233139,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.7299721240997314,0.1692520231008529,0.7661136984825134,285.3157653808594,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3825988769531,285.3208312988281,1.0,0.3793015480041504,1.0,1.0,0.0,1.0,-1.956345558166504,1.956342458724976,3.0865608096064534e-06,1.5098063945770264,0.7682663202285767,0.7682663202285767,0.0,72.22313690185547,82.0,14694.15234375,-0.0,667.7736206054688,1.0,283.1499938964844,284.7756652832031,289.458740234375,290.6289367675781,293.1499938964844,293.1499938964844,283.1499938964844,19232.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534572184085846,1.0,0.0,0.0,2.1501500606536865,2.1501595973968506,3.084828108512738e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3658.064208984375,0.0,343.1183776855469,1683.569091796875,0.0,625.1785278320312,0.547092854976654,1.0,0.0,3.0,1.0,0.0
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886332154273987,0.3968936502933502,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.7475625872612,0.1832785606384277,0.1743253469467163,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150329589844,0.7932795286178589,0.2187657058238983,0.1537943631410598,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.693976640701294,0.1454947292804718,0.138774961233139,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.7299721240997314,0.1692520231008529,0.7661136984825134,285.3157653808594,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3825988769531,285.3208312988281,1.0,0.3793015480041504,1.0,1.0,0.0,1.0,-1.956345558166504,1.956342458724976,3.0865608096064534e-06,1.5098063945770264,0.7682663202285767,0.7682663202285767,0.0,72.22313690185547,82.0,14694.15234375,-0.0,667.7736206054688,1.0,283.1499938964844,284.7756652832031,289.458740234375,290.6289367675781,293.1499938964844,293.1499938964844,283.1499938964844,19232.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534572184085846,1.0,0.0,0.0,2.1501500606536865,2.1501595973968506,3.084828108512738e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3658.064208984375,0.0,343.1183776855469,1683.569091796875,0.0,625.1785278320312,0.547092854976654,1.0,0.0,3.0,1.0,0.0
12127980,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.9990000128746032,0.490211933851242,0.3996892273426056,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.7510520815849304,0.1873135417699813,0.1781293898820877,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.7942923307418823,0.2211510241031646,0.1554543673992157,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.6979151368141174,0.1489013135433197,0.1419948190450668,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.7313516736030579,0.171527162194252,0.7762523293495178,285.3832397460937,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868713378906,1.0,0.3832411766052246,1.0,1.0,0.0,1.0,-1.9823249578475952,1.982321739196777,3.168503099004738e-06,1.530444860458374,0.7623366713523865,0.7623366713523865,0.0,73.55433654785156,70.0,14960.900390625,-0.0,692.7244262695312,1.0,283.1499938964844,284.8385009765625,289.4775390625,290.67041015625,293.1499938964844,293.1499938964844,283.1499938964844,19027.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425875782966614,1.0,0.0,0.0,2.110499143600464,2.110508441925049,2.9721024930040585e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3674.6220703125,0.0,326.63787841796875,1683.569091796875,0.0,656.37158203125,0.5381936430931091,1.0,0.0,3.0,1.0,0.0
12128040,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.9990000128746032,0.490211933851242,0.3996892273426056,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.7510520815849304,0.1873135417699813,0.1781293898820877,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.7942923307418823,0.2211510241031646,0.1554543673992157,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.6979151368141174,0.1489013135433197,0.1419948190450668,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.7313516736030579,0.171527162194252,0.7762523293495178,285.3832397460937,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868713378906,1.0,0.3832411766052246,1.0,1.0,0.0,1.0,-1.9823249578475952,1.982321739196777,3.168503099004738e-06,1.530444860458374,0.7623366713523865,0.7623366713523865,0.0,73.55433654785156,70.0,14960.900390625,-0.0,692.7244262695312,1.0,283.1499938964844,284.8385009765625,289.4775390625,290.67041015625,293.1499938964844,293.1499938964844,283.1499938964844,19027.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425875782966614,1.0,0.0,0.0,2.110499143600464,2.110508441925049,2.9721024930040585e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3674.6220703125,0.0,326.63787841796875,1683.569091796875,0.0,656.37158203125,0.5381936430931091,1.0,0.0,3.0,1.0,0.0
12128100,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110107421875,0.9990000128746032,0.4925568401813507,0.3959493339061737,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.7559318542480469,0.1893842369318008,0.1800321191549301,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.7983094453811646,0.2223884165287017,0.1562801003456115,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.703029990196228,0.1506486237049102,0.1435964852571487,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095153808594,0.7349720597267151,0.1727399379014969,0.7813957333564758,285.4105529785156,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832397460937,285.4137268066406,1.0,0.3833456337451935,1.0,1.0,0.0,1.0,-1.9892152547836304,1.9892120361328125,3.1905235573503887e-06,1.5359766483306885,0.759942889213562,0.759942889213562,0.0,72.85440826416016,70.0,15057.6357421875,-0.0,695.8717041015625,1.0,283.1499938964844,284.8642883300781,289.4854736328125,290.6869506835937,293.1499938964844,293.1499938964844,283.1499938964844,18945.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5459229946136475,1.0,0.0,0.0,2.093041181564331,2.093050241470337,2.923135298260604e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3680.90283203125,0.0,319.5909729003906,1683.569091796875,0.0,669.8051147460938,0.5342919826507568,1.0,0.0,3.0,1.0,0.0
12128160,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4348449707031,0.9990000128746032,0.4960055351257324,0.3894086480140686,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337463378906,0.7627193331718445,0.191492274403572,0.1819443553686142,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340209960937,0.8043335676193237,0.2236557304859161,0.1571081280708313,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.709913432598114,0.1524271816015243,0.1452019214630127,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.7403297424316406,0.1740128397941589,0.7866745591163635,285.4344482421875,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3955078125,285.43719482421875,1.0,0.3824206590652466,1.0,1.0,0.0,1.0,-1.9929227828979488,1.992919564247132,3.2024863685364835e-06,1.539006233215332,0.7575897574424744,0.7575897574424744,0.0,71.43216705322266,73.0,15137.3994140625,-0.0,694.0225830078125,1.0,283.1499938964844,284.88677978515625,289.49273681640625,290.7012939453125,293.1499938964844,293.1499938964844,283.1499938964844,18846.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487272143363953,1.0,0.0,0.0,2.077756643295288,2.077765703201294,2.880598799492873e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3686.334228515625,0.0,313.3954467773437,1683.569091796875,0.0,681.310302734375,0.530834972858429,1.0,0.0,3.0,1.0,0.0
12128220,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.9990000128746032,0.5046180486679077,0.3824142515659332,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825134277344,0.7729699611663818,0.1958512216806411,0.1859497129917144,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.812248945236206,0.2263094186782837,0.1588813513517379,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.7195479869842529,0.1561067998409271,0.1485758423805236,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822692871094,0.7480566501617432,0.1767716854810714,0.7984117865562439,285.4832458496094,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864807128906,1.0,0.3838197588920593,1.0,1.0,0.0,1.0,-2.009599208831787,2.00959587097168,3.25577912008157e-06,1.5520890951156616,0.7541177272796631,0.7541177272796631,0.0,70.2665786743164,76.0,15347.6796875,-0.0,703.5133666992188,1.0,283.1499938964844,284.93292236328125,289.5078430175781,290.7290344238281,293.1499938964844,293.1499938964844,283.1499938964844,18677.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529649257659912,1.0,0.0,0.0,2.051448345184326,2.051457166671753,2.808112640195759e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3698.7109375,0.0,302.92364501953125,1683.569091796875,0.0,699.0682983398438,0.5248889327049255,1.0,0.0,3.0,1.0,0.0
12128280,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.9990000128746032,0.5046180486679077,0.3824142515659332,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825134277344,0.7729699611663818,0.1958512216806411,0.1859497129917144,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.812248945236206,0.2263094186782837,0.1588813513517379,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.7195479869842529,0.1561067998409271,0.1485758423805236,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822692871094,0.7480566501617432,0.1767716854810714,0.7984117865562439,285.4832458496094,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864807128906,1.0,0.3838197588920593,1.0,1.0,0.0,1.0,-2.009599208831787,2.00959587097168,3.25577912008157e-06,1.5520890951156616,0.7541177272796631,0.7541177272796631,0.0,70.2665786743164,76.0,15347.6796875,-0.0,703.5133666992188,1.0,283.1499938964844,284.93292236328125,289.5078430175781,290.7290344238281,293.1499938964844,293.1499938964844,283.1499938964844,18677.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529649257659912,1.0,0.0,0.0,2.051448345184326,2.051457166671753,2.808112640195759e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3698.7109375,0.0,302.92364501953125,1683.569091796875,0.0,699.0682983398438,0.5248889327049255,1.0,0.0,3.0,1.0,0.0
12128340,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362548828125,0.9990000128746032,0.5134516954421997,0.3789625465869903,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350952148437,0.7812733054161072,0.2003902047872543,0.190160647034645,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.8177155256271362,0.2291163653135299,0.160786896944046,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.7269166111946106,0.1599331051111221,0.1521255522966385,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.7541408538818359,0.1797592639923095,0.811409056186676,285.5358581542969,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.5391540527344,1.0,0.3867305517196655,1.0,1.0,0.0,1.0,-2.032667875289917,2.0326645374298096,3.330418394398293e-06,1.5702688694000244,0.7520972490310669,0.7520972490310669,0.0,70.0983657836914,79.0,15606.908203125,-0.0,721.8448486328125,1.0,283.1499938964844,284.98065185546875,289.52899169921875,290.76513671875,293.1499938964844,293.1499938964844,283.1499938964844,18506.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566567778587341,1.0,0.0,0.0,2.031775951385498,2.031784772872925,2.75451412790062e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3714.98486328125,0.0,295.0661315917969,1683.569091796875,0.0,714.9100952148438,0.5203686356544495,1.0,0.0,3.0,1.0,0.0
12128400,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362548828125,0.9990000128746032,0.5134516954421997,0.3789625465869903,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350952148437,0.7812733054161072,0.2003902047872543,0.190160647034645,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.8177155256271362,0.2291163653135299,0.160786896944046,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.7269166111946106,0.1599331051111221,0.1521255522966385,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.7541408538818359,0.1797592639923095,0.811409056186676,285.5358581542969,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.5391540527344,1.0,0.3867305517196655,1.0,1.0,0.0,1.0,-2.032667875289917,2.0326645374298096,3.330418394398293e-06,1.5702688694000244,0.7520972490310669,0.7520972490310669,0.0,70.0983657836914,79.0,15606.908203125,-0.0,721.8448486328125,1.0,283.1499938964844,284.98065185546875,289.52899169921875,290.76513671875,293.1499938964844,293.1499938964844,283.1499938964844,18506.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566567778587341,1.0,0.0,0.0,2.031775951385498,2.031784772872925,2.75451412790062e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3714.98486328125,0.0,295.0661315917969,1683.569091796875,0.0,714.9100952148438,0.5203686356544495,1.0,0.0,3.0,1.0,0.0
12128460,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899353027344,0.9990000128746032,0.5216782689094543,0.3785855174064636,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888061523437,0.7874067425727844,0.2047516405582428,0.1943642944097519,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890808105469,0.8209739327430725,0.2317308634519577,0.162673220038414,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882873535156,0.7322668433189392,0.1635417640209198,0.1556328982114792,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58856201171875,0.7583020925521851,0.1825634539127349,0.8244099617004395,285.58953857421875,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.59283447265625,1.0,0.3908005654811859,1.0,1.0,0.0,1.0,-2.0593535900115967,2.05935001373291,3.417939524297253e-06,1.5913169384002686,0.7516428828239441,0.7516428828239441,0.0,70.73123931884766,82.0,15904.892578125,-0.0,746.3993530273438,1.0,283.1499938964844,285.0277404785156,289.5567626953125,290.8106384277344,293.1499938964844,293.1499938964844,283.1499938964844,18331.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5605356097221375,1.0,0.0,0.0,2.0189361572265625,2.0189449787139893,2.71981008381772e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3734.75537109375,0.0,289.7445678710937,1683.569091796875,0.0,731.9329223632812,0.517305850982666,1.0,0.0,3.0,1.0,0.0
12128520,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899353027344,0.9990000128746032,0.5216782689094543,0.3785855174064636,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888061523437,0.7874067425727844,0.2047516405582428,0.1943642944097519,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890808105469,0.8209739327430725,0.2317308634519577,0.162673220038414,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882873535156,0.7322668433189392,0.1635417640209198,0.1556328982114792,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58856201171875,0.7583020925521851,0.1825634539127349,0.8244099617004395,285.58953857421875,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.59283447265625,1.0,0.3908005654811859,1.0,1.0,0.0,1.0,-2.0593535900115967,2.05935001373291,3.417939524297253e-06,1.5913169384002686,0.7516428828239441,0.7516428828239441,0.0,70.73123931884766,82.0,15904.892578125,-0.0,746.3993530273438,1.0,283.1499938964844,285.0277404785156,289.5567626953125,290.8106384277344,293.1499938964844,293.1499938964844,283.1499938964844,18331.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5605356097221375,1.0,0.0,0.0,2.0189361572265625,2.0189449787139893,2.71981008381772e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3734.75537109375,0.0,289.7445678710937,1683.569091796875,0.0,731.9329223632812,0.517305850982666,1.0,0.0,3.0,1.0,0.0
12128580,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.9990000128746032,0.5287908911705017,0.3815717995166778,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.7906148433685303,0.2087487280368805,0.1982337981462478,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.8215433359146118,0.2339991331100464,0.1643204540014267,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.7349862456321716,0.1667292416095733,0.1587557941675186,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417541503906,0.75970858335495,0.1849451512098312,0.8356184959411621,285.6427001953125,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993896484375,285.6458740234375,1.0,0.3956307470798492,1.0,1.0,0.0,1.0,-2.086777448654175,2.0867738723754883,3.5091525205643848e-06,1.6129367351531982,0.7529386878013611,0.7529386878013611,0.0,72.1528549194336,85.0,16234.6796875,-0.0,774.9590454101562,1.0,283.1499938964844,285.0724182128906,289.5928955078125,290.8665771484375,293.1499938964844,293.1499938964844,283.1499938964844,18144.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5646139979362488,1.0,0.0,0.0,2.0133931636810303,2.013401746749878,2.704895791794115e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3758.227783203125,0.0,287.0093994140625,1683.569091796875,0.0,750.2581787109375,0.5157883167266846,1.0,0.0,3.0,1.0,0.0
12128640,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.9990000128746032,0.5287908911705017,0.3815717995166778,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.7906148433685303,0.2087487280368805,0.1982337981462478,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.8215433359146118,0.2339991331100464,0.1643204540014267,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.7349862456321716,0.1667292416095733,0.1587557941675186,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417541503906,0.75970858335495,0.1849451512098312,0.8356184959411621,285.6427001953125,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993896484375,285.6458740234375,1.0,0.3956307470798492,1.0,1.0,0.0,1.0,-2.086777448654175,2.0867738723754883,3.5091525205643848e-06,1.6129367351531982,0.7529386878013611,0.7529386878013611,0.0,72.1528549194336,85.0,16234.6796875,-0.0,774.9590454101562,1.0,283.1499938964844,285.0724182128906,289.5928955078125,290.8665771484375,293.1499938964844,293.1499938964844,283.1499938964844,18144.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5646139979362488,1.0,0.0,0.0,2.0133931636810303,2.013401746749878,2.704895791794115e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3758.227783203125,0.0,287.0093994140625,1683.569091796875,0.0,750.2581787109375,0.5157883167266846,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690979003906,0.9990000128746032,0.531959056854248,0.3839658200740814,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680603027344,0.7914438247680664,0.2106672376394271,0.2000876069068908,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66827392578125,0.821138858795166,0.2350628525018692,0.1650910824537277,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66754150390625,0.7356443405151367,0.1682200878858566,0.1602148115634918,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66778564453125,0.7596642971038818,0.1860258281230926,0.8407121300697327,285.6687316894531,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.50274658203125,285.6718444824219,1.0,0.3982449471950531,1.0,1.0,0.0,1.0,-2.1006743907928467,2.10067081451416,3.5558221043174854e-06,1.6238614320755005,0.7543583512306213,0.7543583512306213,0.0,73.07897186279297,85.0,16410.833984375,-0.0,790.4238891601562,1.0,283.1499938964844,285.09356689453125,289.6140441894531,290.8985290527344,293.1499938964844,293.1499938964844,283.1499938964844,18053.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668184161186218,1.0,0.0,0.0,2.013328790664673,2.0133373737335205,2.704723272017873e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3771.305908203125,0.0,286.6112365722656,1683.569091796875,0.0,760.3478393554688,0.5156148672103882,1.0,0.0,3.0,1.0,0.0
12128760,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.9990000128746032,0.5349034070968628,0.3868092000484466,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.7918978333473206,0.2125504463911056,0.2019063979387283,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937255859375,0.8204062581062317,0.2360966354608535,0.1658399701118469,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930236816406,0.735958993434906,0.169660598039627,0.1616244465112686,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.7592535018920898,0.1870496720075607,0.8455444574356079,285.69415283203125,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5042724609375,285.6971740722656,1.0,0.4009586572647095,1.0,1.0,0.0,1.0,-2.1146697998046875,2.114666223526001,3.6031040053785546e-06,1.6348285675048828,0.7561204433441162,0.7561204433441162,0.0,74.11603546142578,88.0,16595.421875,-0.0,806.5598754882812,1.0,283.1499938964844,285.1135559082031,289.6371459960937,290.93310546875,293.1499938964844,293.1499938964844,283.1499938964844,17946.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691694617271423,1.0,0.0,0.0,2.0155930519104004,2.015601634979248,2.7108097810923937e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3785.3232421875,0.0,286.9711608886719,1683.569091796875,0.0,771.2531127929688,0.5159133076667786,1.0,0.0,3.0,1.0,0.0
12128820,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434387207031,0.9990000128746032,0.5402276515960693,0.393503189086914,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.7919948697090149,0.2162443697452545,0.2054738849401474,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8182384371757507,0.2381021678447723,0.1672948896884918,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.7358358502388,0.172426164150238,0.1643325835466385,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.7576349973678589,0.1889618486166,0.8545935153961182,285.7431030273437,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.74591064453125,1.0,0.4066049456596374,1.0,1.0,0.0,1.0,-2.142862558364868,2.1428589820861816,3.699155513459118e-06,1.6567872762680054,0.761301577091217,0.761301577091217,0.0,76.4493408203125,91.0,16986.94140625,-0.0,840.5396118164062,1.0,283.1499938964844,285.1503601074219,289.6884155273437,291.00927734375,293.1499938964844,293.1499938964844,283.1499938964844,17739.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5743455290794373,1.0,0.0,0.0,2.0258710384368896,2.025879383087158,2.7385263479118294e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3815.763916015625,0.0,289.75897216796875,1683.569091796875,0.0,795.7963256835938,0.5177596211433411,1.0,0.0,3.0,1.0,0.0
12128880,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434387207031,0.9990000128746032,0.5402276515960693,0.393503189086914,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.7919948697090149,0.2162443697452545,0.2054738849401474,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8182384371757507,0.2381021678447723,0.1672948896884918,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.7358358502388,0.172426164150238,0.1643325835466385,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.7576349973678589,0.1889618486166,0.8545935153961182,285.7431030273437,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.74591064453125,1.0,0.4066049456596374,1.0,1.0,0.0,1.0,-2.142862558364868,2.1428589820861816,3.699155513459118e-06,1.6567872762680054,0.761301577091217,0.761301577091217,0.0,76.4493408203125,91.0,16986.94140625,-0.0,840.5396118164062,1.0,283.1499938964844,285.1503601074219,289.6884155273437,291.00927734375,293.1499938964844,293.1499938964844,283.1499938964844,17739.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5743455290794373,1.0,0.0,0.0,2.0258710384368896,2.025879383087158,2.7385263479118294e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3815.763916015625,0.0,289.75897216796875,1683.569091796875,0.0,795.7963256835938,0.5177596211433411,1.0,0.0,3.0,1.0,0.0
12128940,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.9990000128746032,0.5449258089065552,0.4011423587799072,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.7913711071014404,0.2198752760887146,0.2089824676513672,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.8154461979866028,0.240051656961441,0.1687125414609909,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78790283203125,0.7350277304649353,0.1750736981630325,0.1669287383556366,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880554199219,0.7553068399429321,0.1907305270433426,0.8629980087280273,285.7888488769531,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7914123535156,1.0,0.4124457538127899,1.0,1.0,0.0,1.0,-2.1711671352386475,2.171163320541382,3.7966997297189664e-06,1.6786781549453735,0.7685978412628174,0.7685978412628174,0.0,79.04358673095703,94.0,17408.671875,-0.0,876.4000854492188,1.0,283.1499938964844,285.1820373535156,289.7455139160156,291.0938720703125,293.1499938964844,293.1499938964844,283.1499938964844,17523.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801688432693481,1.0,0.0,0.0,2.044504880905152,2.044513463973999,2.789136033243267e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3849.247314453125,0.0,295.5497436523437,1683.569091796875,0.0,824.3035888671875,0.5214024186134338,1.0,0.0,3.0,1.0,0.0
12129000,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.9990000128746032,0.5449258089065552,0.4011423587799072,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.7913711071014404,0.2198752760887146,0.2089824676513672,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.8154461979866028,0.240051656961441,0.1687125414609909,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78790283203125,0.7350277304649353,0.1750736981630325,0.1669287383556366,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880554199219,0.7553068399429321,0.1907305270433426,0.8629980087280273,285.7888488769531,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7914123535156,1.0,0.4124457538127899,1.0,1.0,0.0,1.0,-2.1711671352386475,2.171163320541382,3.7966997297189664e-06,1.6786781549453735,0.7685978412628174,0.7685978412628174,0.0,79.04358673095703,94.0,17408.671875,-0.0,876.4000854492188,1.0,283.1499938964844,285.1820373535156,289.7455139160156,291.0938720703125,293.1499938964844,293.1499938964844,283.1499938964844,17523.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801688432693481,1.0,0.0,0.0,2.044504880905152,2.044513463973999,2.789136033243267e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3849.247314453125,0.0,295.5497436523437,1683.569091796875,0.0,824.3035888671875,0.5214024186134338,1.0,0.0,3.0,1.0,0.0
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310546875,0.9990000128746032,0.5490912795066833,0.4093593657016754,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.7903439998626709,0.2234695106744766,0.2124576568603515,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8123061060905457,0.2419775128364563,0.170113131403923,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.7338311672210693,0.1776481419801712,0.1694520115852356,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.830078125,0.7525806427001953,0.1923853456974029,0.8708958029747009,285.8307800292969,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.8330993652344,1.0,0.4183913767337799,1.0,1.0,0.0,1.0,-2.1994097232818604,2.1994059085845947,3.895410372933839e-06,1.7005336284637451,0.7781115174293518,0.7781115174293518,0.0,81.82353210449219,97.0,17859.6640625,-0.0,913.7455444335938,1.0,283.1499938964844,285.2081298828125,289.8074035644531,291.1856689453125,293.1499938964844,293.1499938964844,283.1499938964844,17302.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865858793258667,1.0,0.0,0.0,2.071626663208008,2.0716354846954346,2.863626491489413e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3885.5009765625,0.0,304.5418701171875,1683.569091796875,0.0,856.8410034179688,0.5268906354904175,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310546875,0.9990000128746032,0.5490912795066833,0.4093593657016754,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.7903439998626709,0.2234695106744766,0.2124576568603515,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8123061060905457,0.2419775128364563,0.170113131403923,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.7338311672210693,0.1776481419801712,0.1694520115852356,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.830078125,0.7525806427001953,0.1923853456974029,0.8708958029747009,285.8307800292969,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.8330993652344,1.0,0.4183913767337799,1.0,1.0,0.0,1.0,-2.1994097232818604,2.1994059085845947,3.895410372933839e-06,1.7005336284637451,0.7781115174293518,0.7781115174293518,0.0,81.82353210449219,97.0,17859.6640625,-0.0,913.7455444335938,1.0,283.1499938964844,285.2081298828125,289.8074035644531,291.1856689453125,293.1499938964844,293.1499938964844,283.1499938964844,17302.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865858793258667,1.0,0.0,0.0,2.071626663208008,2.0716354846954346,2.863626491489413e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3885.5009765625,0.0,304.5418701171875,1683.569091796875,0.0,856.8410034179688,0.5268906354904175,1.0,0.0,3.0,1.0,0.0
12129180,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688659667969,0.9990000128746032,0.5528146028518677,0.4179074168205261,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681945800781,0.7891134023666382,0.2270377427339553,0.2159111201763153,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.808984637260437,0.2438900023698806,0.1715076714754104,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.7324324250221252,0.1801641583442688,0.1719238013029098,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86798095703125,0.7496550679206848,0.193943977355957,0.8783679604530334,285.8685913085937,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.87066650390625,1.0,0.4243775904178619,1.0,1.0,0.0,1.0,-2.227444648742676,2.227440595626831,3.994986400357448e-06,1.7223752737045288,0.7899385690689087,0.7899385690689087,0.0,84.73719024658203,100.0,18338.5703125,-0.0,952.2633056640624,1.0,283.1499938964844,285.2283630371094,289.8733825683594,291.2838134765625,293.1499938964844,293.1499938964844,283.1499938964844,17079.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935155153274536,1.0,0.0,0.0,2.107211112976074,2.107219934463501,2.962848384413519e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3924.296875,0.0,316.95465087890625,1683.569091796875,0.0,893.3365478515625,0.5342435836791992,1.0,0.0,3.0,1.0,0.0
