time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129240,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688659667969,0.9990000128746032,0.5528146028518677,0.4179074168205261,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681945800781,0.7891134023666382,0.2270377427339553,0.2159111201763153,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.808984637260437,0.2438900023698806,0.1715076714754104,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.7324324250221252,0.1801641583442688,0.1719238013029098,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86798095703125,0.7496550679206848,0.193943977355957,0.8783679604530334,285.8685913085937,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.87066650390625,1.0,0.4243775904178619,1.0,1.0,0.0,1.0,-2.227444648742676,2.227440595626831,3.994986400357448e-06,1.7223752737045288,0.7899385690689087,0.7899385690689087,0.0,84.73719024658203,100.0,18338.5703125,-0.0,952.2633056640624,1.0,283.1499938964844,285.2283630371094,289.8733825683594,291.2838134765625,293.1499938964844,293.1499938964844,283.1499938964844,17079.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935155153274536,1.0,0.0,0.0,2.107211112976074,2.107219934463501,2.962848384413519e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3924.296875,0.0,316.95465087890625,1683.569091796875,0.0,893.3365478515625,0.5342435836791992,1.0,0.0,3.0,1.0,0.0
12129300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.5545297861099243,0.4222618043422699,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88555908203125,0.7884554266929626,0.2288133352994918,0.2176308333873748,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.8072758316993713,0.2448379397392273,0.1722011119127273,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.7316845655441284,0.181400254368782,0.1731403917074203,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.7481522560119629,0.1946904808282852,0.8819601535797119,285.88592529296875,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.474365234375,285.88787841796875,1.0,0.4273709654808044,1.0,1.0,0.0,1.0,-2.241349697113037,2.2413456439971924,4.044873548991745e-06,1.7332087755203247,0.796754002571106,0.796754002571106,0.0,86.23162078857422,100.0,18587.943359375,-0.0,971.8826293945312,1.0,283.1499938964844,285.2362670898437,289.90771484375,291.3349609375,293.1499938964844,293.1499938964844,283.1499938964844,16969.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971469879150391,1.0,0.0,0.0,2.1281075477600098,2.1281163692474365,3.021902728050918e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3944.580810546875,0.0,324.5128479003906,1683.569091796875,0.0,913.0385131835938,0.5386139750480652,1.0,0.0,3.0,1.0,0.0
12129360,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.9990000128746032,0.556151807308197,0.4266563653945923,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.7877792716026306,0.2305836677551269,0.2193461656570434,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019470214844,0.8055372834205627,0.2457785457372665,0.1728904247283935,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.730912446975708,0.1826216280460357,0.1743438392877578,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90167236328125,0.7466331720352173,0.1954161077737808,0.8854606747627258,285.9022216796875,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4687194824219,285.904052734375,1.0,0.4303584694862366,1.0,1.0,0.0,1.0,-2.255167245864868,2.2551631927490234,4.094678388355533e-06,1.743919849395752,0.8037936687469482,0.8037936687469482,0.0,87.7457504272461,103.0,18843.318359375,-0.0,991.7081298828124,1.0,283.1499938964844,285.2427673339844,289.9428405761719,291.3874206542969,293.1499938964844,293.1499938964844,283.1499938964844,16867.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008776426315308,1.0,0.0,0.0,2.150933027267456,2.150942087173462,3.087074844643212e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3965.39013671875,0.0,333.0018920898437,1683.569091796875,0.0,933.6981201171876,0.5434218645095825,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.9990000128746032,0.5591465830802917,0.4354723989963531,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.7864364981651306,0.2341144531965255,0.2227667570114135,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8020756244659424,0.2476399391889572,0.1742557138204574,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.7293484210968018,0.1850248426198959,0.1767134219408035,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334411621094,0.7436054348945618,0.1968120634555816,0.8922102451324463,285.9339904785156,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.935791015625,1.0,0.4362992942333221,1.0,1.0,0.0,1.0,-2.2824602127075195,2.282455921173096,4.194519988232059e-06,1.7653690576553345,0.817126452922821,0.817126452922821,0.0,90.82508087158205,106.0,19363.927734375,-0.0,1031.8592529296875,1.0,283.1499938964844,285.2545471191406,290.0148620605469,291.4950256347656,293.1499938964844,293.1499938964844,283.1499938964844,16769.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085475087165833,1.0,0.0,0.0,2.1980717182159424,2.198081016540528,3.223866542612086e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4007.966552734375,0.0,351.5718078613281,1683.569091796875,0.0,977.4301147460938,0.5535764694213867,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.9990000128746032,0.5591465830802917,0.4354723989963531,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.7864364981651306,0.2341144531965255,0.2227667570114135,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8020756244659424,0.2476399391889572,0.1742557138204574,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.7293484210968018,0.1850248426198959,0.1767134219408035,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334411621094,0.7436054348945618,0.1968120634555816,0.8922102451324463,285.9339904785156,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.935791015625,1.0,0.4362992942333221,1.0,1.0,0.0,1.0,-2.2824602127075195,2.282455921173096,4.194519988232059e-06,1.7653690576553345,0.817126452922821,0.817126452922821,0.0,90.82508087158205,106.0,19363.927734375,-0.0,1031.8592529296875,1.0,283.1499938964844,285.2545471191406,290.0148620605469,291.4950256347656,293.1499938964844,293.1499938964844,283.1499938964844,16769.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085475087165833,1.0,0.0,0.0,2.1980717182159424,2.198081016540528,3.223866542612086e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4007.966552734375,0.0,351.5718078613281,1683.569091796875,0.0,977.4301147460938,0.5535764694213867,1.0,0.0,3.0,1.0,0.0
12129540,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657287597656,0.9990000128746032,0.5618463754653931,0.444289892911911,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.7851376533508301,0.2376421391963958,0.2261829525232315,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.7986947894096375,0.2494811862707138,0.1756068766117096,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.7277830839157104,0.1873824745416641,0.1790393888950348,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406196594238281,0.1981449723243713,0.898670494556427,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.96728515625,1.0,0.4421797692775726,1.0,1.0,0.0,1.0,-2.309333562850952,2.3093292713165283,4.293944584787823e-06,1.7864173650741575,0.8308785557746887,0.8308785557746887,0.0,93.94673919677734,109.0,19898.54296875,-0.0,1072.5980224609375,1.0,283.1499938964844,285.2655334472656,290.0888977050781,291.605712890625,293.1499938964844,293.1499938964844,283.1499938964844,16709.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163737773895264,1.0,0.0,0.0,2.2471420764923096,2.2471516132354736,3.369414116605185e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4052.000732421875,0.0,371.88232421875,1683.569091796875,0.0,1023.7319946289062,0.5642671585083008,1.0,0.0,3.0,1.0,0.0
12129600,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657287597656,0.9990000128746032,0.5618463754653931,0.444289892911911,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.7851376533508301,0.2376421391963958,0.2261829525232315,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.7986947894096375,0.2494811862707138,0.1756068766117096,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.7277830839157104,0.1873824745416641,0.1790393888950348,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406196594238281,0.1981449723243713,0.898670494556427,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.96728515625,1.0,0.4421797692775726,1.0,1.0,0.0,1.0,-2.309333562850952,2.3093292713165283,4.293944584787823e-06,1.7864173650741575,0.8308785557746887,0.8308785557746887,0.0,93.94673919677734,109.0,19898.54296875,-0.0,1072.5980224609375,1.0,283.1499938964844,285.2655334472656,290.0888977050781,291.605712890625,293.1499938964844,293.1499938964844,283.1499938964844,16709.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163737773895264,1.0,0.0,0.0,2.2471420764923096,2.2471516132354736,3.369414116605185e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4052.000732421875,0.0,371.88232421875,1683.569091796875,0.0,1023.7319946289062,0.5642671585083008,1.0,0.0,3.0,1.0,0.0
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9990000128746032,0.5642881989479065,0.4530316293239593,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7839372754096985,0.241176888346672,0.2296042889356613,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7954462170600891,0.2513082921504974,0.1769479662179947,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7262617945671082,0.1897026151418686,0.1813290864229202,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7377225756645203,0.1994262933731079,0.9048924446105956,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.99884033203125,1.0,0.4479877054691314,1.0,1.0,0.0,1.0,-2.335780620574951,2.335776329040528,4.393109975353582e-06,1.807197093963623,0.8450515270233154,0.8450515270233154,0.0,97.09455108642578,112.0,20444.5625,-0.0,1113.8326416015625,1.0,283.1499938964844,285.2761535644531,290.16455078125,291.7189636230469,293.1499938964844,293.1499938964844,283.1499938964844,16673.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624275803565979,1.0,0.0,0.0,2.2972962856292725,2.2973062992095947,3.5214975468989e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4097.2900390625,0.0,393.6239929199219,1683.569091796875,0.0,1072.14990234375,0.5752829909324646,1.0,0.0,3.0,1.0,0.0
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9990000128746032,0.5642881989479065,0.4530316293239593,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7839372754096985,0.241176888346672,0.2296042889356613,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7954462170600891,0.2513082921504974,0.1769479662179947,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7262617945671082,0.1897026151418686,0.1813290864229202,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7377225756645203,0.1994262933731079,0.9048924446105956,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.99884033203125,1.0,0.4479877054691314,1.0,1.0,0.0,1.0,-2.335780620574951,2.335776329040528,4.393109975353582e-06,1.807197093963623,0.8450515270233154,0.8450515270233154,0.0,97.09455108642578,112.0,20444.5625,-0.0,1113.8326416015625,1.0,283.1499938964844,285.2761535644531,290.16455078125,291.7189636230469,293.1499938964844,293.1499938964844,283.1499938964844,16673.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624275803565979,1.0,0.0,0.0,2.2972962856292725,2.2973062992095947,3.5214975468989e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4097.2900390625,0.0,393.6239929199219,1683.569091796875,0.0,1072.14990234375,0.5752829909324646,1.0,0.0,3.0,1.0,0.0
12129780,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9990000128746032,0.5664975643157959,0.4616706669330597,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7828537225723267,0.2447260022163391,0.233037918806076,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.7923442721366882,0.2531244456768036,0.1782813966274261,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7247997522354126,0.1919907033443451,0.1835878789424896,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284729003906,0.7349269986152649,0.2006641775369644,0.9109143018722534,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0307922363281,1.0,0.4537173807621002,1.0,1.0,0.0,1.0,-2.361833095550537,2.3618288040161133,4.491784693527734e-06,1.8275716304779053,0.8596529960632324,0.8596529960632324,0.0,100.25397491455078,100.0,21000.072265625,-0.0,1155.5157470703125,1.0,283.1499938964844,285.286865234375,290.2414855957031,291.8343200683594,293.1499938964844,293.1499938964844,283.1499938964844,16656.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632208526134491,1.0,0.0,0.0,2.347883701324463,2.3478939533233643,3.678294717701647e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4143.66650390625,0.0,416.5479736328125,1683.569091796875,0.0,1122.38818359375,0.5864645838737488,1.0,0.0,3.0,1.0,0.0
12129840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9990000128746032,0.5664975643157959,0.4616706669330597,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7828537225723267,0.2447260022163391,0.233037918806076,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.7923442721366882,0.2531244456768036,0.1782813966274261,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7247997522354126,0.1919907033443451,0.1835878789424896,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284729003906,0.7349269986152649,0.2006641775369644,0.9109143018722534,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0307922363281,1.0,0.4537173807621002,1.0,1.0,0.0,1.0,-2.361833095550537,2.3618288040161133,4.491784693527734e-06,1.8275716304779053,0.8596529960632324,0.8596529960632324,0.0,100.25397491455078,100.0,21000.072265625,-0.0,1155.5157470703125,1.0,283.1499938964844,285.286865234375,290.2414855957031,291.8343200683594,293.1499938964844,293.1499938964844,283.1499938964844,16656.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632208526134491,1.0,0.0,0.0,2.347883701324463,2.3478939533233643,3.678294717701647e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4143.66650390625,0.0,416.5479736328125,1683.569091796875,0.0,1122.38818359375,0.5864645838737488,1.0,0.0,3.0,1.0,0.0
12129900,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.042724609375,0.9990000128746032,0.5678068399429321,0.4612556397914886,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7850064635276794,0.2464948296546936,0.23470538854599,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.7935389280319214,0.2540160715579986,0.1789045929908752,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.7262988686561584,0.1931114345788955,0.1846512854099273,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422058105469,0.7358003854751587,0.2012573480606079,0.9135969281196594,286.0425720214844,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188537597656,286.0436706542969,1.0,0.4543156921863556,1.0,1.0,0.0,1.0,-2.368601083755493,2.3685967922210693,4.517900833889144e-06,1.8330249786376955,0.86707603931427,0.86707603931427,0.0,100.36097717285156,100.0,21243.431640625,-0.0,1163.593017578125,1.0,283.1499938964844,285.2896728515625,290.2801513671875,291.89190673828125,293.1499938964844,293.1499938964844,283.1499938964844,16654.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361625790596008,1.0,0.0,0.0,2.3731629848480225,2.373173236846924,3.757928084269224e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4165.90380859375,0.0,428.3827819824219,1683.569091796875,0.0,1148.0235595703125,0.5920751094818115,1.0,0.0,3.0,1.0,0.0
12129960,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05157470703125,0.9990000128746032,0.569851279258728,0.4576266705989837,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7889982461929321,0.2482584714889526,0.2363314181566238,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05133056640625,0.7965883016586304,0.2548931241035461,0.1794914305210113,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.7292988896369934,0.1942164152860641,0.1856626123189926,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.7382166385650635,0.2018409669399261,0.9160423874855042,286.05145263671875,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4186096191406,286.05224609375,1.0,0.4538094103336334,1.0,1.0,0.0,1.0,-2.371058464050293,2.37105393409729,4.527408691501478e-06,1.835008263587952,0.8745093941688538,0.8745093941688538,0.0,99.45304107666016,103.0,21454.85546875,-0.0,1162.7103271484375,1.0,283.1499938964844,285.2887878417969,290.3179626464844,291.9468688964844,293.1499938964844,293.1499938964844,283.1499938964844,16658.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399613618850708,1.0,0.0,0.0,2.398270606994629,2.3982813358306885,3.837865563127707e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4186.18310546875,0.0,440.4013671875,1683.569091796875,0.0,1173.016357421875,0.5976645946502686,1.0,0.0,3.0,1.0,0.0
12130020,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749675035476685,0.456053763628006,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937296032905579,0.2518174350261688,0.2396583408117294,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.799364447593689,0.2566431164741516,0.1806975305080413,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.732568621635437,0.1964245736598968,0.1877300441265106,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403253316879272,0.2030446082353592,0.9212919473648072,286.0721130371094,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.07342529296875,1.0,0.4556257426738739,1.0,1.0,0.0,1.0,-2.3833935260772705,2.383388996124268,4.57430223832489e-06,1.844427466392517,0.8895962238311768,0.8895962238311768,0.0,99.4101333618164,106.0,21923.732421875,-0.0,1176.59228515625,1.0,283.1499938964844,285.2904663085937,290.3915100097656,292.052734375,293.1499938964844,293.1499938964844,283.1499938964844,16676.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467558145523071,1.0,0.0,0.0,2.447784423828125,2.447795152664185,3.997971020908153e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4227.66943359375,0.0,464.8483276367188,1683.569091796875,0.0,1218.589111328125,0.6087263226509094,1.0,0.0,3.0,1.0,0.0
12130080,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749675035476685,0.456053763628006,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937296032905579,0.2518174350261688,0.2396583408117294,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.799364447593689,0.2566431164741516,0.1806975305080413,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.732568621635437,0.1964245736598968,0.1877300441265106,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403253316879272,0.2030446082353592,0.9212919473648072,286.0721130371094,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.07342529296875,1.0,0.4556257426738739,1.0,1.0,0.0,1.0,-2.3833935260772705,2.383388996124268,4.57430223832489e-06,1.844427466392517,0.8895962238311768,0.8895962238311768,0.0,99.4101333618164,106.0,21923.732421875,-0.0,1176.59228515625,1.0,283.1499938964844,285.2904663085937,290.3915100097656,292.052734375,293.1499938964844,293.1499938964844,283.1499938964844,16676.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467558145523071,1.0,0.0,0.0,2.447784423828125,2.447795152664185,3.997971020908153e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4227.66943359375,0.0,464.8483276367188,1683.569091796875,0.0,1218.589111328125,0.6087263226509094,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.9990000128746032,0.579855740070343,0.457391083240509,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.7967753410339355,0.2554212212562561,0.243057981133461,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004119992256165,0.2583848834037781,0.1819209307432174,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344141602516174,0.1986242085695266,0.1898219883441925,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410373091697693,0.2042739540338516,0.9268402457237244,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.1000061035156,1.0,0.4584404826164245,1.0,1.0,0.0,1.0,-2.3997302055358887,2.3997256755828857,4.6371233111131005e-06,1.857078194618225,0.905083179473877,0.905083179473877,0.0,100.29007720947266,109.0,22427.833984375,0.0,1198.9915771484375,1.0,283.1499938964844,285.296875,290.4671936035156,292.1623229980469,293.1499938964844,293.1499938964844,283.1499938964844,16701.326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530788540840149,1.0,0.0,0.0,2.496232032775879,2.4962432384490967,4.157796809067804e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4271.943359375,0.0,489.7174377441406,1683.569091796875,0.0,1261.9781494140625,0.6225874423980713,1.0,0.0,3.0,1.0,0.0
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.9990000128746032,0.579855740070343,0.457391083240509,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.7967753410339355,0.2554212212562561,0.243057981133461,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004119992256165,0.2583848834037781,0.1819209307432174,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344141602516174,0.1986242085695266,0.1898219883441925,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410373091697693,0.2042739540338516,0.9268402457237244,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.1000061035156,1.0,0.4584404826164245,1.0,1.0,0.0,1.0,-2.3997302055358887,2.3997256755828857,4.6371233111131005e-06,1.857078194618225,0.905083179473877,0.905083179473877,0.0,100.29007720947266,109.0,22427.833984375,0.0,1198.9915771484375,1.0,283.1499938964844,285.296875,290.4671936035156,292.1623229980469,293.1499938964844,293.1499938964844,283.1499938964844,16701.326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530788540840149,1.0,0.0,0.0,2.496232032775879,2.4962432384490967,4.157796809067804e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4271.943359375,0.0,489.7174377441406,1683.569091796875,0.0,1261.9781494140625,0.6225874423980713,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841794610023499,0.4606373012065887,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.7986856698989868,0.2590309679508209,0.2464973777532577,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003070950508118,0.2600898444652557,0.1831420511007309,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352890372276306,0.2007825523614883,0.1919070333242416,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.7407891750335693,0.2054697126150131,0.9324190020561218,286.1114196777344,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.11248779296875,1.0,0.4619878828525543,1.0,1.0,0.0,1.0,-2.4184343814849854,2.418429613113404,4.709682343673194e-06,1.8716089725494385,0.9206427335739136,0.9206427335739136,0.0,101.77301788330078,112.0,23002.9609375,0.0,1226.9273681640625,1.0,283.1499938964844,285.2847595214844,290.5467834472656,292.2813415527344,293.1499938964844,293.1499938964844,283.1499938964844,17175.990234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599524021148682,1.0,0.0,0.0,2.575992584228516,2.5760045051574707,4.427745068369404e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4321.74755859375,0.0,534.95703125,1683.569091796875,0.0,1310.1832275390625,0.6415807008743286,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841794610023499,0.4606373012065887,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.7986856698989868,0.2590309679508209,0.2464973777532577,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003070950508118,0.2600898444652557,0.1831420511007309,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352890372276306,0.2007825523614883,0.1919070333242416,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.7407891750335693,0.2054697126150131,0.9324190020561218,286.1114196777344,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.11248779296875,1.0,0.4619878828525543,1.0,1.0,0.0,1.0,-2.4184343814849854,2.418429613113404,4.709682343673194e-06,1.8716089725494385,0.9206427335739136,0.9206427335739136,0.0,101.77301788330078,112.0,23002.9609375,0.0,1226.9273681640625,1.0,283.1499938964844,285.2847595214844,290.5467834472656,292.2813415527344,293.1499938964844,293.1499938964844,283.1499938964844,17175.990234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599524021148682,1.0,0.0,0.0,2.575992584228516,2.5760045051574707,4.427745068369404e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4321.74755859375,0.0,534.95703125,1683.569091796875,0.0,1310.1832275390625,0.6415807008743286,1.0,0.0,3.0,1.0,0.0
12130380,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878482460975647,0.4653782546520233,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996712923049927,0.262613445520401,0.2499314844608307,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.799278736114502,0.2617338299751282,0.1843344420194625,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7353622913360596,0.2028684318065643,0.1939446330070495,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397400736808777,0.2065845280885696,0.9377486705780028,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.1187438964844,1.0,0.4660404026508331,1.0,1.0,0.0,1.0,-2.4385385513305664,2.4385337829589844,4.78842457596329e-06,1.8872809410095213,0.9362424612045288,0.9362424612045288,0.0,103.72673797607422,115.0,23608.51171875,0.0,1258.8795166015625,1.0,283.1499938964844,285.2643737792969,290.6261901855469,292.4034729003906,293.1499938964844,293.1499938964844,283.1499938964844,17870.15234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676301956176758,1.0,0.0,0.0,2.669938087463379,2.669950723648072,4.756590215038159e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4373.14501953125,0.0,592.4641723632812,1683.569091796875,0.0,1365.264892578125,0.6640350818634033,1.0,0.0,3.0,1.0,0.0
12130440,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878482460975647,0.4653782546520233,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996712923049927,0.262613445520401,0.2499314844608307,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.799278736114502,0.2617338299751282,0.1843344420194625,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7353622913360596,0.2028684318065643,0.1939446330070495,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397400736808777,0.2065845280885696,0.9377486705780028,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.1187438964844,1.0,0.4660404026508331,1.0,1.0,0.0,1.0,-2.4385385513305664,2.4385337829589844,4.78842457596329e-06,1.8872809410095213,0.9362424612045288,0.9362424612045288,0.0,103.72673797607422,115.0,23608.51171875,0.0,1258.8795166015625,1.0,283.1499938964844,285.2643737792969,290.6261901855469,292.4034729003906,293.1499938964844,293.1499938964844,283.1499938964844,17870.15234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676301956176758,1.0,0.0,0.0,2.669938087463379,2.669950723648072,4.756590215038159e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4373.14501953125,0.0,592.4641723632812,1683.569091796875,0.0,1365.264892578125,0.6640350818634033,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11700439453125,0.9990000128746032,0.5894491672515869,0.4681820571422577,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7998964190483093,0.2643932402133941,0.2516438066959381,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7985014319419861,0.2625340819358825,0.1849197447299957,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7351624369621277,0.2038815915584564,0.1949416697025299,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7389799356460571,0.2071075141429901,0.9402904510498048,286.1169738769531,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42333984375,286.11724853515625,1.0,0.4682008922100067,1.0,1.0,0.0,1.0,-2.448918581008911,2.448913812637329,4.8293304644175805e-06,1.895365118980408,0.9440141916275024,0.9440141916275024,0.0,104.84146118164062,115.0,23932.1328125,0.0,1276.0045166015625,1.0,283.1499938964844,285.2481689453125,290.6651611328125,292.4655456542969,293.1499938964844,293.1499938964844,283.1499938964844,18387.380859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717217564582825,1.0,0.0,0.0,2.728611469268799,2.7286245822906494,4.967944846612227e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4400.24365234375,0.0,630.8397827148438,1683.569091796875,0.0,1395.1356201171875,0.6753432750701904,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5909058451652527,0.4712254106998443,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7999719977378845,0.266166090965271,0.2533493936061859,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7975782752037048,0.2633213102817535,0.1854953318834304,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7348276972770691,0.204873651266098,0.1959200203418731,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7380871176719666,0.207607164978981,0.9427309632301332,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.420166015625,286.1219787597656,1.0,0.4704271256923675,1.0,1.0,0.0,1.0,-2.459422826766968,2.4594180583953857,4.87089801026741e-06,1.903540849685669,0.95186448097229,0.95186448097229,0.0,106.0331802368164,118.0,24230.634765625,0.0,1293.7340087890625,1.0,283.1499938964844,285.2399597167969,290.70263671875,292.5244445800781,293.1499938964844,293.1499938964844,283.1499938964844,18714.72265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758630871772766,1.0,0.0,0.0,2.772578239440918,2.7725918292999268,5.129334113007644e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4424.83642578125,0.0,660.2939453125,1683.569091796875,0.0,1425.7257080078125,0.6886119842529297,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934246778488159,0.4778474271297455,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998043894767761,0.2696959972381592,0.2567526698112488,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954297661781311,0.2648637890815735,0.186629444360733,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338629364967346,0.2068033963441848,0.1978299617767334,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.736016035079956,0.2085421532392501,0.9473565220832824,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750230312347412,1.0,1.0,0.0,1.0,-2.480681896209717,2.4806771278381348,4.955544682161417e-06,1.9200661182403564,0.967507541179657,0.967507541179657,0.0,108.59685516357422,121.0,24859.853515625,0.0,1330.6749267578125,1.0,283.1499938964844,285.21417236328125,290.7750549316406,292.64215087890625,293.1499938964844,293.1499938964844,283.1499938964844,19663.72265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843189597129822,1.0,0.0,0.0,2.880154848098755,2.88016939163208,5.535094373954053e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4476.16748046875,0.0,737.035888671875,1683.569091796875,0.0,1489.2669677734375,0.7143971920013428,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934246778488159,0.4778474271297455,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998043894767761,0.2696959972381592,0.2567526698112488,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954297661781311,0.2648637890815735,0.186629444360733,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338629364967346,0.2068033963441848,0.1978299617767334,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.736016035079956,0.2085421532392501,0.9473565220832824,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750230312347412,1.0,1.0,0.0,1.0,-2.480681896209717,2.4806771278381348,4.955544682161417e-06,1.9200661182403564,0.967507541179657,0.967507541179657,0.0,108.59685516357422,121.0,24859.853515625,0.0,1330.6749267578125,1.0,283.1499938964844,285.21417236328125,290.7750549316406,292.64215087890625,293.1499938964844,293.1499938964844,283.1499938964844,19663.72265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843189597129822,1.0,0.0,0.0,2.880154848098755,2.88016939163208,5.535094373954053e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4476.16748046875,0.0,737.035888671875,1683.569091796875,0.0,1489.2669677734375,0.7143971920013428,1.0,0.0,3.0,1.0,0.0
12130740,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259765625,0.9990000128746032,0.5954741835594177,0.4849779307842254,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993455529212952,0.2732134461402893,0.260148286819458,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7930145859718323,0.2663736641407013,0.1877437978982925,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326333522796631,0.2086829096078872,0.1996936053037643,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336806058883667,0.2094003409147262,0.9516570568084716,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797404110431671,1.0,1.0,0.0,1.0,-2.5020735263824463,2.502068519592285,5.041416898166062e-06,1.936665654182434,0.983181893825531,0.983181893825531,0.0,111.34232330322266,109.0,25489.427734375,0.0,1369.1312255859375,1.0,283.1499938964844,285.1886291503906,290.84332275390625,292.7557067871094,293.1499938964844,293.1499938964844,283.1499938964844,20684.734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927574276924133,1.0,0.0,0.0,2.990013837814331,2.9900293350219727,5.965402465335501e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4526.78515625,0.0,821.5216064453125,1683.569091796875,0.0,1554.0714111328125,0.7407469749450684,1.0,0.0,3.0,1.0,0.0
12130800,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259765625,0.9990000128746032,0.5954741835594177,0.4849779307842254,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993455529212952,0.2732134461402893,0.260148286819458,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7930145859718323,0.2663736641407013,0.1877437978982925,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326333522796631,0.2086829096078872,0.1996936053037643,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336806058883667,0.2094003409147262,0.9516570568084716,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797404110431671,1.0,1.0,0.0,1.0,-2.5020735263824463,2.502068519592285,5.041416898166062e-06,1.936665654182434,0.983181893825531,0.983181893825531,0.0,111.34232330322266,109.0,25489.427734375,0.0,1369.1312255859375,1.0,283.1499938964844,285.1886291503906,290.84332275390625,292.7557067871094,293.1499938964844,293.1499938964844,283.1499938964844,20684.734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927574276924133,1.0,0.0,0.0,2.990013837814331,2.9900293350219727,5.965402465335501e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4526.78515625,0.0,821.5216064453125,1683.569091796875,0.0,1554.0714111328125,0.7407469749450684,1.0,0.0,3.0,1.0,0.0
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984320640563965,0.4800083041191101,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.80556720495224,0.2766883671283722,0.2633790671825409,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972450852394104,0.2678204178810119,0.1887226700782776,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368609309196472,0.210488885641098,0.2013612687587738,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368016242980957,0.2101674824953079,0.9549230933189392,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.479030430316925,1.0,1.0,0.0,1.0,-2.507109403610229,2.5071041584014893,5.062265245214803e-06,1.9408413171768188,0.9987216591835022,0.9987216591835022,0.0,110.10061645507812,112.0,25985.833984375,0.0,1370.19287109375,1.0,283.1499938964844,285.1553649902344,290.9060974121094,292.8594665527344,293.1499938964844,293.1499938964844,283.1499938964844,21758.56640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008504271507263,1.0,0.0,0.0,3.10025954246521,3.100275993347168,6.413416144823714e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4570.0654296875,0.0,912.7369995117188,1683.569091796875,0.0,1617.470947265625,0.7672056555747986,1.0,0.0,3.0,1.0,0.0
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984320640563965,0.4800083041191101,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.80556720495224,0.2766883671283722,0.2633790671825409,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972450852394104,0.2678204178810119,0.1887226700782776,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368609309196472,0.210488885641098,0.2013612687587738,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368016242980957,0.2101674824953079,0.9549230933189392,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.479030430316925,1.0,1.0,0.0,1.0,-2.507109403610229,2.5071041584014893,5.062265245214803e-06,1.9408413171768188,0.9987216591835022,0.9987216591835022,0.0,110.10061645507812,112.0,25985.833984375,0.0,1370.19287109375,1.0,283.1499938964844,285.1553649902344,290.9060974121094,292.8594665527344,293.1499938964844,293.1499938964844,283.1499938964844,21758.56640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008504271507263,1.0,0.0,0.0,3.10025954246521,3.100275993347168,6.413416144823714e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4570.0654296875,0.0,912.7369995117188,1683.569091796875,0.0,1617.470947265625,0.7672056555747986,1.0,0.0,3.0,1.0,0.0
12130980,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.6029346585273743,0.4779280424118042,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.8100630640983582,0.2801742255687713,0.266630619764328,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998460531234741,0.2692469954490661,0.1896974444389343,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397456765174866,0.2122778594493866,0.2030243873596191,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385926842689514,0.2109456062316894,0.9582485556602478,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801805019378662,1.0,1.0,0.0,1.0,-2.515669345855713,2.515664339065552,5.096622771816328e-06,1.947336316108704,1.0,1.0,0.0,109.79032135009766,115.0,26476.767578125,0.0,1379.7425537109375,1.0,283.1499938964844,285.1271667480469,290.9613037109375,292.9496154785156,293.1499938964844,293.1499938964844,283.1499938964844,23109.861328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077552676200867,1.0,0.0,0.0,3.202008008956909,3.2020256519317627,6.841291906312108e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4609.8037109375,0.0,1004.9265747070312,1683.569091796875,0.0,1672.485595703125,0.7919131517410278,1.0,0.0,3.0,1.0,0.0
12131040,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.6029346585273743,0.4779280424118042,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.8100630640983582,0.2801742255687713,0.266630619764328,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998460531234741,0.2692469954490661,0.1896974444389343,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397456765174866,0.2122778594493866,0.2030243873596191,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385926842689514,0.2109456062316894,0.9582485556602478,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801805019378662,1.0,1.0,0.0,1.0,-2.515669345855713,2.515664339065552,5.096622771816328e-06,1.947336316108704,1.0,1.0,0.0,109.79032135009766,115.0,26476.767578125,0.0,1379.7425537109375,1.0,283.1499938964844,285.1271667480469,290.9613037109375,292.9496154785156,293.1499938964844,293.1499938964844,283.1499938964844,23109.861328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077552676200867,1.0,0.0,0.0,3.202008008956909,3.2020256519317627,6.841291906312108e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4609.8037109375,0.0,1004.9265747070312,1683.569091796875,0.0,1672.485595703125,0.7919131517410278,1.0,0.0,3.0,1.0,0.0
