time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6050789952278137,0.4781479239463806,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8115833401679993,0.2819340825080871,0.2682859599590301,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004427552223206,0.2699644565582275,0.1901979744434356,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406026721000671,0.2131747007369995,0.2038726806640625,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389159202575684,0.2113453149795532,0.960038423538208,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.40380859375,286.1137084960937,1.0,0.48117595911026,1.0,1.0,0.0,1.0,-2.521692037582397,2.5216870307922363,5.1210258789069485e-06,1.951987028121948,1.0,1.0,0.0,110.05399322509766,115.0,26742.181640625,0.0,1388.56201171875,1.0,283.1499938964844,285.1136779785156,290.9883117675781,292.9949951171875,293.1499938964844,293.1499938964844,283.1499938964844,23905.9140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109323740005493,1.0,0.0,0.0,3.256691694259644,3.2567100524902344,7.076957899698755e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4631.2685546875,0.0,1057.297119140625,1683.569091796875,0.0,1698.074462890625,0.8024944067001343,1.0,0.0,3.0,1.0,0.0
12131160,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9990000128746032,0.6070990562438965,0.4789469242095947,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8127794861793518,0.2837068140506744,0.2699572145938873,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007140159606934,0.2706866264343261,0.1907042115926742,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.7411853671073914,0.2140740007162094,0.2047277390956878,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389706969261169,0.2117483615875244,0.961871862411499,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40447998046875,286.1195983886719,1.0,0.4824027419090271,1.0,1.0,0.0,1.0,-2.5284972190856934,2.528492212295532,5.148679520061705e-06,1.9572463035583496,1.0,1.0,0.0,110.50899505615234,118.0,26987.689453125,0.0,1399.2481689453125,1.0,283.1499938964844,285.1090393066406,291.0145568847656,293.03826904296875,293.1499938964844,293.1499938964844,283.1499938964844,24445.013671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140154242515564,1.0,0.0,0.0,3.29320764541626,3.293226480484009,7.236549777189794e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4650.84423828125,0.0,1093.2626953125,1683.569091796875,0.0,1723.0667724609375,0.8142249584197998,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107341647148132,0.4819244146347046,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144277334213257,0.2872879803180694,0.2733515501022339,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.800498366355896,0.2721437215805053,0.1917390525341034,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417037487030029,0.2158786207437515,0.2064611166715622,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384440302848816,0.2125542312860489,0.9656361937522888,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854108691215515,1.0,1.0,0.0,1.0,-2.5440001487731934,2.543994903564453,5.211975803831592e-06,1.9692360162734983,1.0,1.0,0.0,111.87995910644533,121.0,27506.16796875,0.0,1425.232666015625,1.0,283.1499938964844,285.0965270996094,291.0655517578125,293.1258850097656,293.1499938964844,293.1499938964844,283.1499938964844,25712.83984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202815413475037,1.0,0.0,0.0,3.377528429031372,3.3775479793548584,7.611869250467862e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4692.10107421875,0.0,1179.408447265625,1683.569091796875,0.0,1774.338623046875,0.8348771333694458,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107341647148132,0.4819244146347046,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144277334213257,0.2872879803180694,0.2733515501022339,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.800498366355896,0.2721437215805053,0.1917390525341034,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417037487030029,0.2158786207437515,0.2064611166715622,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384440302848816,0.2125542312860489,0.9656361937522888,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854108691215515,1.0,1.0,0.0,1.0,-2.5440001487731934,2.543994903564453,5.211975803831592e-06,1.9692360162734983,1.0,1.0,0.0,111.87995910644533,121.0,27506.16796875,0.0,1425.232666015625,1.0,283.1499938964844,285.0965270996094,291.0655517578125,293.1258850097656,293.1499938964844,293.1499938964844,283.1499938964844,25712.83984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202815413475037,1.0,0.0,0.0,3.377528429031372,3.3775479793548584,7.611869250467862e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4692.10107421875,0.0,1179.408447265625,1683.569091796875,0.0,1774.338623046875,0.8348771333694458,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9990000128746032,0.6138454079627991,0.4863138496875763,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.815333902835846,0.2909105718135834,0.2768028378486633,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995193004608154,0.2736141085624695,0.1927960813045501,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.741563081741333,0.2176869064569473,0.2082154750823974,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.7372655272483826,0.2133464217185974,0.969433069229126,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889742732048034,1.0,1.0,0.0,1.0,-2.561359643936157,2.561354398727417,5.283327482175082e-06,1.9826668500900269,1.0,1.0,0.0,113.7294464111328,124.0,28026.28125,0.0,1456.0374755859375,1.0,283.1499938964844,285.08770751953125,291.1120300292969,293.2099609375,293.1499938964844,293.1499938964844,283.1499938964844,26932.787109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267757654190063,1.0,0.0,0.0,3.45672345161438,3.4567439556121826,7.973014817252988e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4732.6240234375,0.0,1264.332275390625,1683.569091796875,0.0,1828.126953125,0.8542912602424622,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9990000128746032,0.6138454079627991,0.4863138496875763,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.815333902835846,0.2909105718135834,0.2768028378486633,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995193004608154,0.2736141085624695,0.1927960813045501,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.741563081741333,0.2176869064569473,0.2082154750823974,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.7372655272483826,0.2133464217185974,0.969433069229126,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889742732048034,1.0,1.0,0.0,1.0,-2.561359643936157,2.561354398727417,5.283327482175082e-06,1.9826668500900269,1.0,1.0,0.0,113.7294464111328,124.0,28026.28125,0.0,1456.0374755859375,1.0,283.1499938964844,285.08770751953125,291.1120300292969,293.2099609375,293.1499938964844,293.1499938964844,283.1499938964844,26932.787109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267757654190063,1.0,0.0,0.0,3.45672345161438,3.4567439556121826,7.973014817252988e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4732.6240234375,0.0,1264.332275390625,1683.569091796875,0.0,1828.126953125,0.8542912602424622,1.0,0.0,3.0,1.0,0.0
12131460,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164777278900146,0.4917123913764953,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157259821891785,0.2945653796195984,0.2802983224391937,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7980129718780518,0.275090754032135,0.193867489695549,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.740960419178009,0.2194923162460327,0.2099805474281311,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356284856796265,0.2141139507293701,0.97318696975708,286.15484619140625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929226636886596,1.0,1.0,0.0,1.0,-2.579964160919189,2.57995867729187,5.360343948268564e-06,1.997062921524048,1.0,1.0,0.0,115.9311752319336,127.0,28542.861328125,0.0,1490.434326171875,1.0,283.1499938964844,285.0812683105469,291.15240478515625,293.2882080078125,293.1499938964844,293.1499938964844,283.1499938964844,28119.087890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334721088409424,1.0,0.0,0.0,3.532031536102295,3.532053232192993,8.324199143316946e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4771.66943359375,0.0,1348.7802734375,1683.569091796875,0.0,1884.251220703125,0.8727653622627258,1.0,0.0,3.0,1.0,0.0
12131520,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164777278900146,0.4917123913764953,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157259821891785,0.2945653796195984,0.2802983224391937,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7980129718780518,0.275090754032135,0.193867489695549,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.740960419178009,0.2194923162460327,0.2099805474281311,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356284856796265,0.2141139507293701,0.97318696975708,286.15484619140625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929226636886596,1.0,1.0,0.0,1.0,-2.579964160919189,2.57995867729187,5.360343948268564e-06,1.997062921524048,1.0,1.0,0.0,115.9311752319336,127.0,28542.861328125,0.0,1490.434326171875,1.0,283.1499938964844,285.0812683105469,291.15240478515625,293.2882080078125,293.1499938964844,293.1499938964844,283.1499938964844,28119.087890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334721088409424,1.0,0.0,0.0,3.532031536102295,3.532053232192993,8.324199143316946e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4771.66943359375,0.0,1348.7802734375,1683.569091796875,0.0,1884.251220703125,0.8727653622627258,1.0,0.0,3.0,1.0,0.0
12131580,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186732053756714,0.497821569442749,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157679438591003,0.2982439398765564,0.2838267087936401,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961530089378357,0.2765665054321289,0.1949460655450821,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.740042507648468,0.2212887406349182,0.2117473632097244,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336782217025757,0.2148501425981521,0.9768492579460144,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907165527344,286.170654296875,1.0,0.4971308410167694,1.0,1.0,0.0,1.0,-2.599363327026367,2.599357843399048,5.441248958959477e-06,2.012075424194336,1.0,1.0,0.0,118.39203643798828,130.0,29051.31640625,0.0,1527.5089111328125,1.0,283.1499938964844,285.076171875,291.1856994628906,293.3591613769531,293.1499938964844,293.1499938964844,283.1499938964844,29281.8671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402724623680115,1.0,0.0,0.0,3.6043200492858887,3.604342460632324,8.668421287438832e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4808.7236328125,0.0,1433.3016357421875,1683.569091796875,0.0,1941.902587890625,0.8905078172683716,1.0,0.0,3.0,1.0,0.0
12131640,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186732053756714,0.497821569442749,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157679438591003,0.2982439398765564,0.2838267087936401,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961530089378357,0.2765665054321289,0.1949460655450821,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.740042507648468,0.2212887406349182,0.2117473632097244,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336782217025757,0.2148501425981521,0.9768492579460144,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907165527344,286.170654296875,1.0,0.4971308410167694,1.0,1.0,0.0,1.0,-2.599363327026367,2.599357843399048,5.441248958959477e-06,2.012075424194336,1.0,1.0,0.0,118.39203643798828,130.0,29051.31640625,0.0,1527.5089111328125,1.0,283.1499938964844,285.076171875,291.1856994628906,293.3591613769531,293.1499938964844,293.1499938964844,283.1499938964844,29281.8671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402724623680115,1.0,0.0,0.0,3.6043200492858887,3.604342460632324,8.668421287438832e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4808.7236328125,0.0,1433.3016357421875,1683.569091796875,0.0,1941.902587890625,0.8905078172683716,1.0,0.0,3.0,1.0,0.0
12131700,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9990000128746032,0.6196166276931763,0.5010687112808228,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8156981468200684,0.300089567899704,0.2856012284755707,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951340675354004,0.2773019671440124,0.1954869478940963,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7395021915435791,0.222181886434555,0.2126298993825912,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326218485832214,0.2152050584554672,0.9786394238471984,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3874816894531,286.17559814453125,1.0,0.4993027150630951,1.0,1.0,0.0,1.0,-2.6092586517333984,2.609253168106079,5.482752840180183e-06,2.019733667373657,1.0,1.0,0.0,119.69670104980467,130.0,29311.140625,0.0,1546.8326416015625,1.0,283.1499938964844,285.0707702636719,291.19976806640625,293.3925170898437,293.1499938964844,293.1499938964844,283.1499938964844,29987.033203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437009811401367,1.0,0.0,0.0,3.647461652755737,3.647484540939331,8.877174195731641e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4827.3037109375,0.0,1485.387451171875,1683.569091796875,0.0,1971.2086181640625,0.8982911109924316,1.0,0.0,3.0,1.0,0.0
12131760,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.6204620599746704,0.5044220089912415,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8155770897865295,0.3019388318061828,0.2873785495758056,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.7940654158592224,0.2780353426933288,0.1960257142782211,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7389160990715027,0.2230711132287979,0.213508665561676,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7315195202827454,0.2155506908893585,0.980387806892395,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384033203125,286.1852111816406,1.0,0.5015069842338562,1.0,1.0,0.0,1.0,-2.619227647781372,2.6192221641540527,5.524726020667004e-06,2.027449369430542,1.0,1.0,0.0,121.04324340820312,118.0,29547.5078125,0.0,1566.577880859375,1.0,283.1499938964844,285.07183837890625,291.2115173339844,293.42193603515625,293.1499938964844,293.1499938964844,283.1499938964844,30427.533203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470911145210266,1.0,0.0,0.0,3.674154043197632,3.6741771697998047,9.007576977637656e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4843.39892578125,0.0,1518.2373046875,1683.569091796875,0.0,2000.3385009765625,0.9076546430587769,1.0,0.0,3.0,1.0,0.0
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231656074523926,0.4990562796592712,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.821367084980011,0.3056024014949798,0.2907765209674835,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983096837997437,0.2794508039951324,0.1969762742519378,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431045770645142,0.2247968167066574,0.2150900810956955,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345407009124756,0.2161856740713119,0.983005166053772,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005500912666321,1.0,1.0,0.0,1.0,-2.623072385787964,2.6230669021606445,5.541501650441205e-06,2.030691385269165,1.0,1.0,0.0,119.59337615966795,121.0,29883.23828125,0.0,1565.412109375,1.0,283.1499938964844,285.0592346191406,291.2280578613281,293.4696655273437,293.1499938964844,293.1499938964844,283.1499938964844,31562.46875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536537647247314,1.0,0.0,0.0,3.742048978805542,3.7420730590820312,9.343556826024724e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4867.5263671875,0.0,1603.969482421875,1683.569091796875,0.0,2057.14404296875,0.9243296980857848,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231656074523926,0.4990562796592712,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.821367084980011,0.3056024014949798,0.2907765209674835,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983096837997437,0.2794508039951324,0.1969762742519378,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431045770645142,0.2247968167066574,0.2150900810956955,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345407009124756,0.2161856740713119,0.983005166053772,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005500912666321,1.0,1.0,0.0,1.0,-2.623072385787964,2.6230669021606445,5.541501650441205e-06,2.030691385269165,1.0,1.0,0.0,119.59337615966795,121.0,29883.23828125,0.0,1565.412109375,1.0,283.1499938964844,285.0592346191406,291.2280578613281,293.4696655273437,293.1499938964844,293.1499938964844,283.1499938964844,31562.46875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536537647247314,1.0,0.0,0.0,3.742048978805542,3.7420730590820312,9.343556826024724e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4867.5263671875,0.0,1603.969482421875,1683.569091796875,0.0,2057.14404296875,0.9243296980857848,1.0,0.0,3.0,1.0,0.0
12131940,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253581643104553,0.4972559809684753,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.8238514065742493,0.3075082898139953,0.2925470769405365,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999824285507202,0.2801783382892608,0.1974671632051468,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7448422312736511,0.2256883829832077,0.2159089595079422,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7356811165809631,0.2165236920118332,0.9843860864639282,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840026855469,286.1870422363281,1.0,0.5009036660194397,1.0,1.0,0.0,1.0,-2.626259088516236,2.626253366470337,5.554705239774194e-06,2.033027172088623,1.0,1.0,0.0,119.16714477539062,121.0,30061.49609375,0.0,1567.929443359375,1.0,283.1499938964844,285.049072265625,291.23199462890625,293.4870300292969,293.1499938964844,293.1499938964844,283.1499938964844,32280.216796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566625475883484,1.0,0.0,0.0,3.784357786178589,3.784382581710816,9.556033546687104e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4878.6494140625,0.0,1658.9921875,1683.569091796875,0.0,2083.36376953125,0.9319015741348268,1.0,0.0,3.0,1.0,0.0
12132000,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.6273389458656311,0.4967272877693176,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8255681991577148,0.3092730045318603,0.2941987216472626,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.800915002822876,0.2808493673801422,0.1979287713766098,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459312081336975,0.226511001586914,0.2166781574487686,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7362433671951294,0.216844156384468,0.9857694506645204,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3859558105469,286.19122314453125,1.0,0.501520037651062,1.0,1.0,0.0,1.0,-2.6307477951049805,2.630742311477661,5.573662292590598e-06,2.0364792346954346,1.0,1.0,0.0,119.16748809814452,124.0,30220.43359375,0.0,1574.1695556640625,1.0,283.1499938964844,285.0467834472656,291.2336730957031,293.5001220703125,293.1499938964844,293.1499938964844,283.1499938964844,32689.2734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592230439186096,1.0,0.0,0.0,3.808260202407837,3.8082852363586426,9.67712821875466e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4887.81591796875,0.0,1690.626220703125,1683.569091796875,0.0,2105.761474609375,0.9405943155288696,1.0,0.0,3.0,1.0,0.0
12132060,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6307421326637268,0.4996685981750488,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270658254623413,0.3129101693630218,0.2976723313331604,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006414175033569,0.2821904420852661,0.1989024579524994,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462959885597229,0.2281727194786071,0.2182977497577667,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355988025665283,0.2174690514802932,0.9888044595718384,286.1854553222656,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034841895103455,0.7576183080673218,0.7576183080673218,0.4000000059604645,1.0,-2.645206451416016,1.753597855567932,0.8916085362434387,1.1593104600906372,1.0,1.0,0.0,120.05714416503906,127.0,30452.1796875,0.0,1594.69482421875,1.0,283.1499938964844,285.030029296875,291.2347106933594,293.5223388671875,293.1499938964844,293.1499938964844,283.04998779296875,33810.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639215588569641,1.0,0.0,0.0,3.872996330261232,3.873022079467773,1.0008925528381951e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4996.08251953125,0.0,1778.3167724609375,1683.569091796875,0.0,2147.056396484375,0.9554991722106934,1.0,0.0,3.0,1.0,0.0
12132120,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6307421326637268,0.4996685981750488,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270658254623413,0.3129101693630218,0.2976723313331604,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006414175033569,0.2821904420852661,0.1989024579524994,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462959885597229,0.2281727194786071,0.2182977497577667,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355988025665283,0.2174690514802932,0.9888044595718384,286.1854553222656,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034841895103455,0.7576183080673218,0.7576183080673218,0.4000000059604645,1.0,-2.645206451416016,1.753597855567932,0.8916085362434387,1.1593104600906372,1.0,1.0,0.0,120.05714416503906,127.0,30452.1796875,0.0,1594.69482421875,1.0,283.1499938964844,285.030029296875,291.2347106933594,293.5223388671875,293.1499938964844,293.1499938964844,283.04998779296875,33810.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639215588569641,1.0,0.0,0.0,3.872996330261232,3.873022079467773,1.0008925528381951e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4996.08251953125,0.0,1778.3167724609375,1683.569091796875,0.0,2147.056396484375,0.9554991722106934,1.0,0.0,3.0,1.0,0.0
12132180,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324471235275269,0.5035809874534607,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278706669807434,0.3162350058555603,0.3009441494941711,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996068596839905,0.2831844985485077,0.1997052431106567,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460194230079651,0.2295812219381332,0.2197498232126236,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.7343401908874512,0.2178343832492828,0.9910413026809692,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061764121055603,0.5152366161346436,0.5152366161346436,0.800000011920929,1.0,-2.6592280864715576,1.0338565111160278,1.6253715753555298,0.4375574290752411,1.0,1.0,0.0,121.5161361694336,130.0,30762.212890625,0.0,1620.101806640625,1.0,283.05206298828125,284.9261169433594,291.2476806640625,293.5740966796875,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713165879249573,1.0,0.0,0.0,3.926446914672852,3.926473379135132,1.02870944829192e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5227.705078125,0.0,1852.9644775390625,1683.569091796875,0.0,2212.538818359375,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132240,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324471235275269,0.5035809874534607,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278706669807434,0.3162350058555603,0.3009441494941711,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996068596839905,0.2831844985485077,0.1997052431106567,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460194230079651,0.2295812219381332,0.2197498232126236,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.7343401908874512,0.2178343832492828,0.9910413026809692,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061764121055603,0.5152366161346436,0.5152366161346436,0.800000011920929,1.0,-2.6592280864715576,1.0338565111160278,1.6253715753555298,0.4375574290752411,1.0,1.0,0.0,121.5161361694336,130.0,30762.212890625,0.0,1620.101806640625,1.0,283.05206298828125,284.9261169433594,291.2476806640625,293.5740966796875,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713165879249573,1.0,0.0,0.0,3.926446914672852,3.926473379135132,1.02870944829192e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5227.705078125,0.0,1852.9644775390625,1683.569091796875,0.0,2212.538818359375,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.6324349045753479,0.5059608817100525,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8279175162315369,0.3176226019859314,0.302421510219574,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7986925840377808,0.2833915650844574,0.1999808996915817,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.745547354221344,0.2300668805837631,0.2203473448753357,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210510253906,0.7333813309669495,0.2177923172712326,0.9915194511413574,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.3696594238281,285.9036560058594,1.0,0.5077407360076904,0.3940457999706268,0.3940457999706268,1.0,1.0,-2.6654860973358154,0.7691513895988464,1.896334648132324,0.1717297285795211,1.0,1.0,0.0,122.40686798095705,130.0,31390.486328125,0.0,1634.009033203125,1.0,282.7935791015625,284.7156066894531,291.2940673828125,293.7481689453125,293.1499938964844,293.1499938964844,282.75,35033.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809196710586548,1.0,0.0,0.0,3.942441463470459,3.9424681663513184,1.037107494994416e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5051.640625,0.0,1875.7012939453125,1683.569091796875,0.0,2298.4013671875,0.9703519940376282,1.0,0.0,3.0,1.0,0.0
12132360,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.6316647529602051,0.5095937848091125,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.827090322971344,0.3187626302242279,0.30361407995224,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7968097925186157,0.2833419740200043,0.2000360786914825,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.744265615940094,0.2303493618965149,0.2207235991954803,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7316287755966187,0.2175327986478805,0.9909196496009828,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,297.49322509765625,297.3570556640625,285.8546447753906,1.0,0.5093075633049011,0.4131588339805603,0.4131588339805603,1.0,1.0,-2.671086072921753,0.7940279841423035,1.8770581483840945,0.1953029781579971,1.0,1.0,0.0,123.69847106933594,133.0,31485.26953125,0.0,1647.76220703125,1.0,282.75604248046875,284.6614074707031,291.2762145996094,293.6854248046875,293.1499938964844,293.1499938964844,282.45001220703125,35253.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855965495109558,1.0,0.0,0.0,3.9547953605651855,3.954822301864624,1.0436173170091934e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5307.05126953125,0.0,1893.3896484375,1683.569091796875,0.0,2340.531005859375,0.9732909798622132,1.0,0.0,3.0,1.0,0.0
12132420,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284154653549194,0.5181604623794556,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.8244930505752563,0.3206345736980438,0.3056094348430633,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920213341712952,0.2828412353992462,0.1998582780361175,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408156394958496,0.2305561602115631,0.2211366146802902,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272010445594788,0.2166238576173782,0.987928867340088,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124261379241943,0.4513848721981048,0.4513848721981048,1.0,1.0,-2.680469512939453,0.8817790746688843,1.7986904382705688,0.2808988392353058,1.0,1.0,0.0,126.65120697021484,121.0,32272.173828125,0.0,1674.3319091796875,1.0,282.4559631347656,284.4004211425781,291.2743835449219,293.7459716796875,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977626919746399,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5378.40087890625,0.0,1917.7589111328125,1683.569091796875,0.0,2450.987548828125,0.9773097634315492,1.0,0.0,3.0,1.0,0.0
12132480,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284154653549194,0.5181604623794556,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.8244930505752563,0.3206345736980438,0.3056094348430633,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920213341712952,0.2828412353992462,0.1998582780361175,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408156394958496,0.2305561602115631,0.2211366146802902,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272010445594788,0.2166238576173782,0.987928867340088,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124261379241943,0.4513848721981048,0.4513848721981048,1.0,1.0,-2.680469512939453,0.8817790746688843,1.7986904382705688,0.2808988392353058,1.0,1.0,0.0,126.65120697021484,121.0,32272.173828125,0.0,1674.3319091796875,1.0,282.4559631347656,284.4004211425781,291.2743835449219,293.7459716796875,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977626919746399,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5378.40087890625,0.0,1917.7589111328125,1683.569091796875,0.0,2450.987548828125,0.9773097634315492,1.0,0.0,3.0,1.0,0.0
12132540,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9990000128746032,0.6245184540748596,0.5155813694000244,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269574642181396,0.3220628499984741,0.3070226311683655,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925689816474915,0.2819225490093231,0.1992643475532531,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.7418454885482788,0.2303656339645385,0.2210148125886917,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270351052284241,0.2152984291315078,0.9822848439216614,285.3833312988281,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100264549255371,0.4896109104156494,0.4896109104156494,1.0,1.0,-2.67145037651062,0.9528430104255676,1.7186074256896973,0.3541919291019439,1.0,1.0,0.0,125.56843566894533,109.0,32887.96484375,0.0,1656.0557861328125,1.0,282.1558837890625,284.1330261230469,291.26763916015625,293.7880859375,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072946667671204,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5439.68505859375,0.0,1932.3575439453125,1683.569091796875,0.0,2538.302734375,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132600,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9990000128746032,0.6245184540748596,0.5155813694000244,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269574642181396,0.3220628499984741,0.3070226311683655,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925689816474915,0.2819225490093231,0.1992643475532531,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.7418454885482788,0.2303656339645385,0.2210148125886917,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270351052284241,0.2152984291315078,0.9822848439216614,285.3833312988281,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100264549255371,0.4896109104156494,0.4896109104156494,1.0,1.0,-2.67145037651062,0.9528430104255676,1.7186074256896973,0.3541919291019439,1.0,1.0,0.0,125.56843566894533,109.0,32887.96484375,0.0,1656.0557861328125,1.0,282.1558837890625,284.1330261230469,291.26763916015625,293.7880859375,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072946667671204,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5439.68505859375,0.0,1932.3575439453125,1683.569091796875,0.0,2538.302734375,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132660,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224678754806519,0.5040768980979919,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8336024284362793,0.3231715857982635,0.3079991340637207,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975014448165894,0.2807201743125915,0.198371335864067,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465922832489014,0.2299025356769561,0.2204993814229965,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303798198699951,0.2137056589126587,0.9747710824012756,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039392113685608,0.4858265817165375,0.4858265817165375,1.0,1.0,-2.6480886936187744,0.9388009905815125,1.7092875242233276,0.3455106914043426,1.0,1.0,0.0,121.28038787841795,112.0,33386.23828125,0.0,1603.4532470703125,1.0,281.8558654785156,283.8600158691406,291.2612609863281,293.8184509277344,293.1499938964844,293.1499938964844,281.54998779296875,35842.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814391553401947,1.0,0.0,0.0,3.987718105316162,3.98774528503418,1.0610654044285184e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5494.14892578125,0.0,1941.070556640625,1683.569091796875,0.0,2603.6923828125,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132720,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224678754806519,0.5040768980979919,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8336024284362793,0.3231715857982635,0.3079991340637207,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975014448165894,0.2807201743125915,0.198371335864067,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465922832489014,0.2299025356769561,0.2204993814229965,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303798198699951,0.2137056589126587,0.9747710824012756,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039392113685608,0.4858265817165375,0.4858265817165375,1.0,1.0,-2.6480886936187744,0.9388009905815125,1.7092875242233276,0.3455106914043426,1.0,1.0,0.0,121.28038787841795,112.0,33386.23828125,0.0,1603.4532470703125,1.0,281.8558654785156,283.8600158691406,291.2612609863281,293.8184509277344,293.1499938964844,293.1499938964844,281.54998779296875,35842.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814391553401947,1.0,0.0,0.0,3.987718105316162,3.98774528503418,1.0610654044285184e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5494.14892578125,0.0,1941.070556640625,1683.569091796875,0.0,2603.6923828125,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215948462486267,0.4985504150390625,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372392654418945,0.3241740465164184,0.3088953793048858,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.799239456653595,0.2794495522975921,0.1974454969167709,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486006021499634,0.2293557822704315,0.2199312150478363,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7310731410980225,0.2120418548583984,0.967058002948761,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006086826324463,0.4820422232151031,0.4820422232151031,1.0,1.0,-2.631446361541748,0.9250811338424684,1.7063653469085691,0.3353244364261627,0.9991741180419922,0.9991741180419922,0.0,119.0512237548828,115.0,34115.3984375,0.0,1570.2249755859375,1.0,281.5558166503906,283.60162353515625,291.26318359375,293.8652038574219,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206349015235901,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5567.388671875,0.0,1945.76513671875,1683.569091796875,0.0,2661.452392578125,0.981856644153595,1.0,0.0,3.0,1.0,0.0
12132840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215948462486267,0.4985504150390625,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372392654418945,0.3241740465164184,0.3088953793048858,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.799239456653595,0.2794495522975921,0.1974454969167709,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486006021499634,0.2293557822704315,0.2199312150478363,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7310731410980225,0.2120418548583984,0.967058002948761,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006086826324463,0.4820422232151031,0.4820422232151031,1.0,1.0,-2.631446361541748,0.9250811338424684,1.7063653469085691,0.3353244364261627,0.9991741180419922,0.9991741180419922,0.0,119.0512237548828,115.0,34115.3984375,0.0,1570.2249755859375,1.0,281.5558166503906,283.60162353515625,291.26318359375,293.8652038574219,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206349015235901,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5567.388671875,0.0,1945.76513671875,1683.569091796875,0.0,2661.452392578125,0.981856644153595,1.0,0.0,3.0,1.0,0.0
12132900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.6207391023635864,0.4976893067359924,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8380980491638184,0.3246524631977081,0.3093714118003845,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7991117835044861,0.2788046002388,0.197012647986412,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7487332820892334,0.2290670275688171,0.219673290848732,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7305963635444641,0.2112018465995788,0.9633455872535706,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,297.5653686523437,297.23590087890625,284.7488708496094,1.0,0.4996115565299988,0.4801500737667084,0.4801500737667084,1.0,1.0,-2.625690460205078,0.9192463159561156,1.7064440250396729,0.3307368457317352,0.9963580965995787,0.9963580965995787,0.0,118.59580993652344,115.0,34866.18359375,0.0,1560.235595703125,1.0,281.2929077148437,283.3982849121094,291.2913818359375,294.0028076171875,293.1499938964844,293.1499938964844,281.25,36020.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262710571289062,1.0,0.0,0.0,3.990161895751953,3.99018931388855,1.0623663229125668e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5363.9091796875,0.0,1945.7330322265625,1683.569091796875,0.0,2713.7607421875,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
