time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132960,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6193845868110657,0.4979462027549743,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8382971882820129,0.3250771760940552,0.3097654283046722,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7982900142669678,0.2781123518943786,0.1965240091085434,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482698559761047,0.2287376970052719,0.2193604558706283,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7295612692832947,0.2103282958269119,0.9594176411628724,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,297.5713806152344,297.2254333496094,284.70587158203125,1.0,0.498958021402359,0.480297178030014,0.480297178030014,1.0,1.0,-2.6207878589630127,0.917281210422516,1.703506588935852,0.3298286497592926,0.9941660761833192,0.9941660761833192,0.0,118.50104522705078,118.0,34890.27734375,0.0,1553.0543212890625,1.0,281.255859375,283.349365234375,291.271240234375,293.9254150390625,293.1499938964844,293.1499938964844,280.95001220703125,36097.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275591135025024,1.0,0.0,0.0,3.9877243041992174,3.987751722335816,1.0610687013468123e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5647.45166015625,0.0,1943.161865234375,1683.569091796875,0.0,2725.735107421875,0.981267273426056,1.0,0.0,3.0,1.0,0.0
12133020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153355240821838,0.5005614757537842,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376103639602661,0.3258876800537109,0.3105800747871399,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955452799797058,0.2767139673233032,0.1955833882093429,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.746376633644104,0.2280560880899429,0.2187623232603073,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265820503234863,0.2085704803466797,0.9517459869384766,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984950423240661,0.4805914461612701,0.4805914461612701,1.0,1.0,-2.6138391494750977,0.9149979948997498,1.6988410949707031,0.3290174603462219,0.986571192741394,0.986571192741394,0.0,119.0328369140625,106.0,35827.08984375,0.0,1545.881103515625,1.0,280.95587158203125,283.1103820800781,291.2815856933594,293.9983825683594,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354641795158386,1.0,0.0,0.0,3.977908134460449,3.977935314178467,1.0558512713032542e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5741.41064453125,0.0,1931.802978515625,1683.569091796875,0.0,2799.36767578125,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153355240821838,0.5005614757537842,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376103639602661,0.3258876800537109,0.3105800747871399,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955452799797058,0.2767139673233032,0.1955833882093429,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.746376633644104,0.2280560880899429,0.2187623232603073,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265820503234863,0.2085704803466797,0.9517459869384766,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984950423240661,0.4805914461612701,0.4805914461612701,1.0,1.0,-2.6138391494750977,0.9149979948997498,1.6988410949707031,0.3290174603462219,0.986571192741394,0.986571192741394,0.0,119.0328369140625,106.0,35827.08984375,0.0,1545.881103515625,1.0,280.95587158203125,283.1103820800781,291.2815856933594,293.9983825683594,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354641795158386,1.0,0.0,0.0,3.977908134460449,3.977935314178467,1.0558512713032542e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5741.41064453125,0.0,1931.802978515625,1683.569091796875,0.0,2799.36767578125,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133140,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.6125119924545288,0.4972175061702728,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.8397296667098999,0.3263129591941833,0.3109962344169616,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.7965273857116699,0.2758311629295349,0.1949763596057891,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395690917969,0.7475029826164246,0.227603331208229,0.2183351665735244,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.7269225120544434,0.2074721157550811,0.9468228220939636,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,297.5907287597656,297.19384765625,284.32965087890625,1.0,0.4958641529083252,0.4807679951190948,0.4807679951190948,1.0,1.0,-2.603178739547729,0.9109569191932678,1.6922218799591064,0.3275179862976074,0.9800964593887328,0.9800964593887328,0.0,117.68578338623048,106.0,36687.96875,0.0,1525.3299560546875,1.0,280.6790771484375,282.8998413085937,291.3099060058594,294.13214111328125,293.1499938964844,293.1499938964844,280.6499938964844,36418.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429651856422424,1.0,0.0,0.0,3.968453884124756,3.968481063842773,1.0508383638807572e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5516.48583984375,0.0,1920.5697021484373,1683.569091796875,0.0,2869.431396484375,0.9770784974098206,1.0,0.0,3.0,1.0,0.0
12133200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.6110566258430481,0.493090957403183,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.8420940041542053,0.3265721201896667,0.3111750781536102,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981441020965576,0.2752254903316498,0.1945040971040725,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490956783294678,0.2272836863994598,0.2179737091064453,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7279285788536072,0.2067196816205978,0.943182408809662,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,297.5964660644531,297.18804931640625,284.3012390136719,1.0,0.4934053421020508,0.4808856844902038,0.4808856844902038,1.0,1.0,-2.5930633544921875,0.9070414304733276,1.6860218048095703,0.3258896768093109,0.9762678146362304,0.9762678146362304,0.0,116.13055419921876,109.0,36639.62890625,0.0,1504.7509765625,1.0,280.65594482421875,282.8695983886719,291.29034423828125,294.07061767578125,293.1499938964844,293.1499938964844,280.3500061035156,36491.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441987633705139,1.0,0.0,0.0,3.960517644882202,3.96054482460022,1.0466396815900223e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5829.48193359375,0.0,1910.8446044921875,1683.569091796875,0.0,2880.968505859375,0.9753475785255432,1.0,0.0,3.0,1.0,0.0
12133260,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076890230178833,0.4900907874107361,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441831469535828,0.3271493017673492,0.3117079436779022,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.79826420545578,0.2736667692661285,0.1934054940938949,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496712803840637,0.2264537811279297,0.2171685546636581,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.727234959602356,0.2048182785511016,0.9345518350601196,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907131195068359,0.4808655083179474,0.4808655083179474,1.0,1.0,-2.577427387237549,0.9006645679473877,1.6767628192901611,0.3227716088294983,0.9632168412208556,0.9632168412208556,0.0,114.71510314941406,112.0,37441.47265625,0.0,1477.5814208984375,1.0,280.3560485839844,282.632568359375,291.29327392578125,294.1304931640625,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523700833320618,1.0,0.0,0.0,3.934226512908936,3.934253454208374,1.032790009958262e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5915.5244140625,0.0,1878.893310546875,1683.569091796875,0.0,2957.47412109375,0.9695581197738647,1.0,0.0,3.0,1.0,0.0
12133320,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076890230178833,0.4900907874107361,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441831469535828,0.3271493017673492,0.3117079436779022,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.79826420545578,0.2736667692661285,0.1934054940938949,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496712803840637,0.2264537811279297,0.2171685546636581,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.727234959602356,0.2048182785511016,0.9345518350601196,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907131195068359,0.4808655083179474,0.4808655083179474,1.0,1.0,-2.577427387237549,0.9006645679473877,1.6767628192901611,0.3227716088294983,0.9632168412208556,0.9632168412208556,0.0,114.71510314941406,112.0,37441.47265625,0.0,1477.5814208984375,1.0,280.3560485839844,282.632568359375,291.29327392578125,294.1304931640625,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523700833320618,1.0,0.0,0.0,3.934226512908936,3.934253454208374,1.032790009958262e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5915.5244140625,0.0,1878.893310546875,1683.569091796875,0.0,2957.47412109375,0.9695581197738647,1.0,0.0,3.0,1.0,0.0
12133380,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029455661773682,0.4913411438465118,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.843923032283783,0.3276320099830627,0.3122002482414245,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959972023963928,0.2720441818237304,0.1922986209392547,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481716275215149,0.2255677878856659,0.2163615971803665,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245815396308899,0.2028596401214599,0.9259301424026488,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894362390041351,0.4808453321456909,0.4808453321456909,1.0,1.0,-2.566859006881714,0.8963274359703064,1.6705315113067627,0.3206615447998047,0.947633683681488,0.947633683681488,0.0,114.71610260009766,100.0,38271.4765625,0.0,1463.5694580078125,1.0,280.0562744140625,282.404541015625,291.29669189453125,294.1918334960937,293.1499938964844,293.1499938964844,279.75,37010.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601082563400269,1.0,0.0,0.0,3.897799491882324,3.897826194763184,1.0137532626686152e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6005.9482421875,0.0,1834.80517578125,1683.569091796875,0.0,3030.02001953125,0.9615153670310974,1.0,0.0,3.0,1.0,0.0
12133440,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029455661773682,0.4913411438465118,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.843923032283783,0.3276320099830627,0.3122002482414245,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959972023963928,0.2720441818237304,0.1922986209392547,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481716275215149,0.2255677878856659,0.2163615971803665,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245815396308899,0.2028596401214599,0.9259301424026488,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894362390041351,0.4808453321456909,0.4808453321456909,1.0,1.0,-2.566859006881714,0.8963274359703064,1.6705315113067627,0.3206615447998047,0.947633683681488,0.947633683681488,0.0,114.71610260009766,100.0,38271.4765625,0.0,1463.5694580078125,1.0,280.0562744140625,282.404541015625,291.29669189453125,294.1918334960937,293.1499938964844,293.1499938964844,279.75,37010.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601082563400269,1.0,0.0,0.0,3.897799491882324,3.897826194763184,1.0137532626686152e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6005.9482421875,0.0,1834.80517578125,1683.569091796875,0.0,3030.02001953125,0.9615153670310974,1.0,0.0,3.0,1.0,0.0
12133500,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.6002976298332214,0.4883306622505188,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.758056640625,0.8457491993904114,0.3278412222862243,0.3124017417430877,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.7968538999557495,0.2712151408195495,0.1917203217744827,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.760986328125,0.7491468787193298,0.2251030355691909,0.2159155756235122,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.7248554825782776,0.2018508017063141,0.9213794469833374,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,297.6334228515625,297.15875244140625,283.7466735839844,1.0,0.4869911074638366,0.4808352589607239,0.4808352589607239,1.0,1.0,-2.5567994117736816,0.8921903371810913,1.6646089553833008,0.3188906013965606,0.9382694959640504,0.9382694959640504,0.0,113.50872802734376,100.0,39056.96484375,0.0,1445.0484619140625,1.0,279.7952575683594,282.22076416015625,291.3210144042969,294.3302001953125,293.1499938964844,293.1499938964844,279.75,37177.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659590482711792,1.0,0.0,0.0,3.875436544418335,3.8754630088806152,1.0021542493632296e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5791.32080078125,0.0,1808.0963134765625,1683.569091796875,0.0,3084.90234375,0.9565513134002686,1.0,0.0,3.0,1.0,0.0
12133560,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70465087890625,0.9990000128746032,0.5981238484382629,0.4829373657703399,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7050476074219,0.8488259315490723,0.3279877603054046,0.3124763965606689,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70526123046875,0.7989451885223389,0.2703337669372558,0.1910568326711654,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055358886719,0.7512118220329285,0.224594309926033,0.2153730392456054,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7261272668838501,0.2007990479469299,0.9163779616355896,283.7049255371094,284.95001220703125,298.5526123046875,288.2753295898437,297.6407775878906,297.1540832519531,283.7030639648437,1.0,0.4836885631084442,0.4809006154537201,0.4809006154537201,1.0,1.0,-2.5429553985595703,0.8866465091705322,1.656308889389038,0.3164488673210144,0.9293951392173768,0.9293951392173768,0.0,111.49305725097656,103.0,38960.29296875,0.0,1418.2459716796875,1.0,279.756591796875,282.177734375,291.3001403808594,294.2499389648437,293.1499938964844,293.1499938964844,279.45001220703125,37338.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867537796497345,1.0,0.0,0.0,3.849427938461304,3.849454164505005,9.887480700854212e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6088.24169921875,0.0,1777.1290283203125,1683.569091796875,0.0,3099.712646484375,0.9508320093154908,1.0,0.0,3.0,1.0,0.0
12133620,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942699313163757,0.479231595993042,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511359691619873,0.328257292509079,0.3127061128616333,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992616891860962,0.2685771882534027,0.1898098886013031,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519596219062805,0.2235809713602066,0.2143823951482772,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5089416503906,0.7255219221115112,0.1987275034189224,0.9068979620933532,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804600477218628,0.4810313880443573,0.4810313880443573,1.0,1.0,-2.524686336517334,0.8794507384300232,1.6452356576919556,0.3130480349063873,0.9085282683372498,0.9085282683372498,0.0,109.81644439697266,106.0,39667.58203125,0.0,1387.5201416015625,1.0,279.4569396972656,281.96209716796875,291.302001953125,294.3018493652344,293.1499938964844,293.1499938964844,279.1499938964844,37731.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742161989212036,1.0,0.0,0.0,3.78648853302002,3.7865142822265625,9.566797416482586e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6170.5751953125,0.0,1703.82861328125,1683.569091796875,0.0,3162.3564453125,0.9369542002677916,1.0,0.0,3.0,1.0,0.0
12133680,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942699313163757,0.479231595993042,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511359691619873,0.328257292509079,0.3127061128616333,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992616891860962,0.2685771882534027,0.1898098886013031,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519596219062805,0.2235809713602066,0.2143823951482772,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5089416503906,0.7255219221115112,0.1987275034189224,0.9068979620933532,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804600477218628,0.4810313880443573,0.4810313880443573,1.0,1.0,-2.524686336517334,0.8794507384300232,1.6452356576919556,0.3130480349063873,0.9085282683372498,0.9085282683372498,0.0,109.81644439697266,106.0,39667.58203125,0.0,1387.5201416015625,1.0,279.4569396972656,281.96209716796875,291.302001953125,294.3018493652344,293.1499938964844,293.1499938964844,279.1499938964844,37731.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742161989212036,1.0,0.0,0.0,3.78648853302002,3.7865142822265625,9.566797416482586e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6170.5751953125,0.0,1703.82861328125,1683.569091796875,0.0,3162.3564453125,0.9369542002677916,1.0,0.0,3.0,1.0,0.0
12133740,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891290903091431,0.4799312353134155,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251342773437,0.8509334921836853,0.3284754455089569,0.3129319250583648,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970860600471497,0.266800969839096,0.1885827183723449,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3253479003906,0.7505194544792175,0.2225446999073028,0.213418573141098,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228834629058838,0.1966420263051986,0.89762943983078,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787581264972687,0.4811621308326721,0.4811621308326721,1.0,1.0,-2.512026071548462,0.8745322227478027,1.6374937295913696,0.3107765913009643,0.8853206038475037,0.8853206038475037,0.0,109.58940887451172,94.0,40357.6640625,0.0,1370.4571533203125,1.0,279.157470703125,281.7604064941406,291.3050842285156,294.3543701171875,293.1499938964844,293.1499938964844,279.45001220703125,38187.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880446195602417,1.0,0.0,0.0,3.706555843353272,3.706580638885498,9.167150665234658e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5533.58837890625,0.0,1613.625,1683.569091796875,0.0,3220.761962890625,0.9193700551986694,1.0,0.0,3.0,1.0,0.0
12133800,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891290903091431,0.4799312353134155,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251342773437,0.8509334921836853,0.3284754455089569,0.3129319250583648,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970860600471497,0.266800969839096,0.1885827183723449,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3253479003906,0.7505194544792175,0.2225446999073028,0.213418573141098,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228834629058838,0.1966420263051986,0.89762943983078,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787581264972687,0.4811621308326721,0.4811621308326721,1.0,1.0,-2.512026071548462,0.8745322227478027,1.6374937295913696,0.3107765913009643,0.8853206038475037,0.8853206038475037,0.0,109.58940887451172,94.0,40357.6640625,0.0,1370.4571533203125,1.0,279.157470703125,281.7604064941406,291.3050842285156,294.3543701171875,293.1499938964844,293.1499938964844,279.45001220703125,38187.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880446195602417,1.0,0.0,0.0,3.706555843353272,3.706580638885498,9.167150665234658e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5533.58837890625,0.0,1613.625,1683.569091796875,0.0,3220.761962890625,0.9193700551986694,1.0,0.0,3.0,1.0,0.0
12133860,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870315432548523,0.4693839848041534,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578099608421326,0.3298363983631134,0.3137200772762298,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020071983337402,0.26617032289505,0.1877787411212921,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552452087402344,0.222336083650589,0.212826207280159,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259371280670166,0.1953276544809341,0.8899063467979431,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727883040904999,0.4814639091491699,0.4814639091491699,1.0,1.0,-2.4893569946289062,0.8657958507537842,1.6235610246658323,0.30711629986763,0.8679409623146057,0.8679409623146057,0.0,105.8788604736328,97.0,38905.73828125,0.0,1326.2470703125,1.0,279.4422607421875,282.0047912597656,291.2244873046875,294.09405517578125,293.1499938964844,293.1499938964844,279.75,38243.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86350017786026,1.0,0.0,0.0,3.62211012840271,3.622134208679199,8.754201985539112e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5374.99560546875,0.0,1519.019775390625,1683.569091796875,0.0,3061.836181640625,0.9006249904632568,1.0,0.0,3.0,1.0,0.0
12133920,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870315432548523,0.4693839848041534,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578099608421326,0.3298363983631134,0.3137200772762298,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020071983337402,0.26617032289505,0.1877787411212921,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552452087402344,0.222336083650589,0.212826207280159,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259371280670166,0.1953276544809341,0.8899063467979431,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727883040904999,0.4814639091491699,0.4814639091491699,1.0,1.0,-2.4893569946289062,0.8657958507537842,1.6235610246658323,0.30711629986763,0.8679409623146057,0.8679409623146057,0.0,105.8788604736328,97.0,38905.73828125,0.0,1326.2470703125,1.0,279.4422607421875,282.0047912597656,291.2244873046875,294.09405517578125,293.1499938964844,293.1499938964844,279.75,38243.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86350017786026,1.0,0.0,0.0,3.62211012840271,3.622134208679199,8.754201985539112e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5374.99560546875,0.0,1519.019775390625,1683.569091796875,0.0,3061.836181640625,0.9006249904632568,1.0,0.0,3.0,1.0,0.0
12133980,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895369648933411,0.4608781933784485,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648857474327087,0.332392543554306,0.3157913982868194,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072399497032166,0.2667292654514313,0.1879242360591888,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602630257606506,0.2230909019708633,0.2132434546947479,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293605804443359,0.1950666755437851,0.8872044682502747,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698485732078552,0.4817657172679901,0.4817657172679901,1.0,1.0,-2.479037284851074,0.862150251865387,1.6168869733810425,0.3054017424583435,0.8537944555282593,0.8537944555282593,0.0,103.18190002441406,100.0,37648.76953125,0.0,1302.1163330078125,1.0,279.7411804199219,282.2760314941406,291.2156066894531,293.9660949707031,293.1499938964844,293.1499938964844,280.04998779296875,38129.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444966077804565,1.0,0.0,0.0,3.541473388671875,3.541496753692627,8.368762678401254e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5268.81494140625,0.0,1431.2066650390625,1683.569091796875,0.0,2883.754150390625,0.8826451301574707,1.0,0.0,3.0,1.0,0.0
12134040,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895369648933411,0.4608781933784485,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648857474327087,0.332392543554306,0.3157913982868194,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072399497032166,0.2667292654514313,0.1879242360591888,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602630257606506,0.2230909019708633,0.2132434546947479,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293605804443359,0.1950666755437851,0.8872044682502747,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698485732078552,0.4817657172679901,0.4817657172679901,1.0,1.0,-2.479037284851074,0.862150251865387,1.6168869733810425,0.3054017424583435,0.8537944555282593,0.8537944555282593,0.0,103.18190002441406,100.0,37648.76953125,0.0,1302.1163330078125,1.0,279.7411804199219,282.2760314941406,291.2156066894531,293.9660949707031,293.1499938964844,293.1499938964844,280.04998779296875,38129.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444966077804565,1.0,0.0,0.0,3.541473388671875,3.541496753692627,8.368762678401254e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5268.81494140625,0.0,1431.2066650390625,1683.569091796875,0.0,2883.754150390625,0.8826451301574707,1.0,0.0,3.0,1.0,0.0
12134100,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.9990000128746032,0.5913522243499756,0.4579996168613434,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.8679056167602539,0.3339287340641022,0.3171149492263794,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.8093268275260925,0.2672488987445831,0.1882014721632003,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.762378454208374,0.2236913591623306,0.2137034386396408,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.7307796478271484,0.1951968371868133,0.8872429728507996,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,297.7299499511719,297.1585998535156,283.9264831542969,1.0,0.4691952466964721,0.481916606426239,0.481916606426239,1.0,1.0,-2.4780969619750977,0.8620444536209106,1.616052508354187,0.3053837120532989,0.8484032154083252,0.8484032154083252,0.0,102.3622817993164,100.0,36740.43359375,0.0,1297.5037841796875,1.0,279.9952392578125,282.4784545898437,291.2023620605469,293.8284912109375,293.1499938964844,293.1499938964844,280.04998779296875,38012.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342694640159607,1.0,0.0,0.0,3.503777027130127,3.5037999153137207,8.191552183234307e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5423.54150390625,0.0,1390.9451904296875,1683.569091796875,0.0,2788.224853515625,0.8742525577545166,1.0,0.0,3.0,1.0,0.0
12134160,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878845214844,0.9990000128746032,0.593428373336792,0.4557263851165771,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.8707562685012817,0.3356262445449829,0.3186417818069458,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.8112386465072632,0.2679158747196197,0.1886171549558639,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862060546875,0.7643787860870361,0.2244282811880111,0.2143298834562301,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.7321256995201111,0.1954754441976547,0.8881270885467529,283.9873962402344,284.95001220703125,298.8283386230469,288.3000183105469,297.7450561523437,297.16815185546875,283.9911193847656,1.0,0.4690178036689758,0.4820531606674194,0.4820531606674194,1.0,1.0,-2.47951078414917,0.8628768920898438,1.6166338920593262,0.3057826161384582,0.8427751064300537,0.8427751064300537,0.0,101.7876434326172,103.0,36587.44140625,0.0,1296.8076171875,1.0,280.04052734375,282.554931640625,291.23370361328125,293.8998413085937,293.1499938964844,293.1499938964844,280.3500061035156,37896.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288010954856873,1.0,0.0,0.0,3.469224214553833,3.469246864318848,8.030785920709604e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5186.0849609375,0.0,1354.681884765625,1683.569091796875,0.0,2737.28759765625,0.8664745092391968,1.0,0.0,3.0,1.0,0.0
12134220,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.597693920135498,0.4533415734767914,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.875356137752533,0.3392813801765442,0.3219648599624634,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.814018189907074,0.2694749236106872,0.1896243542432785,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675032019615173,0.2261320799589157,0.2158328145742416,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340919971466064,0.1962719410657882,0.8911946415901184,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698358178138733,0.4823262989521026,0.4823262989521026,1.0,1.0,-2.4873337745666504,0.866579532623291,1.6207541227340698,0.307527482509613,0.8348538875579834,0.8348538875579834,0.0,101.3908462524414,106.0,35636.3359375,0.0,1304.72802734375,1.0,280.3397521972656,282.8320617675781,291.2525634765625,293.8492431640625,293.1499938964844,293.1499938964844,280.6499938964844,37578.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816135585308075,1.0,0.0,0.0,3.408673048019409,3.4086952209472656,7.75289663579315e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5112.5546875,0.0,1291.9215087890625,1683.569091796875,0.0,2619.80615234375,0.8528510332107544,1.0,0.0,3.0,1.0,0.0
12134280,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.597693920135498,0.4533415734767914,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.875356137752533,0.3392813801765442,0.3219648599624634,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.814018189907074,0.2694749236106872,0.1896243542432785,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675032019615173,0.2261320799589157,0.2158328145742416,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340919971466064,0.1962719410657882,0.8911946415901184,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698358178138733,0.4823262989521026,0.4823262989521026,1.0,1.0,-2.4873337745666504,0.866579532623291,1.6207541227340698,0.307527482509613,0.8348538875579834,0.8348538875579834,0.0,101.3908462524414,106.0,35636.3359375,0.0,1304.72802734375,1.0,280.3397521972656,282.8320617675781,291.2525634765625,293.8492431640625,293.1499938964844,293.1499938964844,280.6499938964844,37578.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816135585308075,1.0,0.0,0.0,3.408673048019409,3.4086952209472656,7.75289663579315e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5112.5546875,0.0,1291.9215087890625,1683.569091796875,0.0,2619.80615234375,0.8528510332107544,1.0,0.0,3.0,1.0,0.0
12134340,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.9990000128746032,0.6005633473396301,0.4531209468841553,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.877737820148468,0.3419513702392578,0.3243986964225769,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.8152394890785217,0.2706957459449768,0.1904222071170807,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.7690287232398987,0.2274452894926071,0.2170103788375854,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.7349165678024292,0.1969568282365799,0.8940039277076721,284.4143371582031,284.95001220703125,298.9076232910156,288.3080139160156,297.7991638183594,297.20684814453125,284.4223327636719,1.0,0.4711278975009918,0.4825119972229004,0.4825119972229004,1.0,1.0,-2.4957380294799805,0.8703591227531433,1.625378966331482,0.30929896235466,0.8317071199417114,0.8317071199417114,0.0,101.60047912597656,106.0,34794.76171875,0.0,1315.987548828125,1.0,280.6181030273437,283.06756591796875,291.244384765625,293.7513732910156,293.1499938964844,293.1499938964844,280.6499938964844,37301.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067176342010498,1.0,0.0,0.0,3.3755486011505127,3.375570297241211,7.602948244311847e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5286.84375,0.0,1257.7342529296875,1683.569091796875,0.0,2532.9990234375,0.8453493714332581,1.0,0.0,3.0,1.0,0.0
12134400,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45172119140625,0.9990000128746032,0.6018580198287964,0.4532724618911743,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511108398437,0.8787601590156555,0.3432418406009674,0.3256213963031769,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.8157349228858948,0.2713001370429992,0.1908494532108307,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.7696725130081177,0.2280940115451812,0.2176247984170913,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.7352406978607178,0.1973062455654144,0.8955793976783752,284.4512634277344,284.95001220703125,298.9219665527344,288.3095092773437,297.8096618652344,297.2148132324219,284.45513916015625,1.0,0.4719119966030121,0.4825994074344635,0.4825994074344635,1.0,1.0,-2.500532388687134,0.8724811673164368,1.6280511617660522,0.310293436050415,0.8300021886825562,0.8300021886825562,0.0,101.79576873779295,109.0,34777.46875,0.0,1322.7628173828125,1.0,280.63916015625,283.10498046875,291.2663879394531,293.8017578125,293.1499938964844,293.1499938964844,280.95001220703125,37203.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053078651428223,1.0,0.0,0.0,3.3621792793273926,3.362200975418091,7.542842581642617e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5045.4404296875,0.0,1244.20263671875,1683.569091796875,0.0,2520.05224609375,0.8422939777374268,1.0,0.0,3.0,1.0,0.0
12134460,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.6057756543159485,0.4549881517887115,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812187910079956,0.347466379404068,0.3295488357543945,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166529536247253,0.2733562290668487,0.1922513842582702,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.771084189414978,0.2302684485912323,0.219642162322998,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357273101806641,0.198520079255104,0.900894045829773,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.474945455789566,0.4823442995548248,0.4823442995548248,1.0,1.0,-2.5178024768829346,0.8791422843933105,1.6386600732803345,0.3129269778728485,0.8283031582832336,0.8283031582832336,0.0,102.81829071044922,112.0,34130.0,0.0,1348.7313232421875,1.0,280.938720703125,283.3800354003906,291.2781677246094,293.76300048828125,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958033084869385,1.0,0.0,0.0,3.331389904022217,3.331411123275757,7.40532698273455e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4991.05078125,0.0,1212.111328125,1683.569091796875,0.0,2433.119384765625,0.8351641297340393,1.0,0.0,3.0,1.0,0.0
12134520,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.6057756543159485,0.4549881517887115,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812187910079956,0.347466379404068,0.3295488357543945,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166529536247253,0.2733562290668487,0.1922513842582702,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.771084189414978,0.2302684485912323,0.219642162322998,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357273101806641,0.198520079255104,0.900894045829773,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.474945455789566,0.4823442995548248,0.4823442995548248,1.0,1.0,-2.5178024768829346,0.8791422843933105,1.6386600732803345,0.3129269778728485,0.8283031582832336,0.8283031582832336,0.0,102.81829071044922,112.0,34130.0,0.0,1348.7313232421875,1.0,280.938720703125,283.3800354003906,291.2781677246094,293.76300048828125,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958033084869385,1.0,0.0,0.0,3.331389904022217,3.331411123275757,7.40532698273455e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4991.05078125,0.0,1212.111328125,1683.569091796875,0.0,2433.119384765625,0.8351641297340393,1.0,0.0,3.0,1.0,0.0
12134580,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094604730606079,0.4579705595970154,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830471634864807,0.3519411087036133,0.3337314128875732,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170649409294128,0.2756307423114776,0.1938199400901794,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720003724098206,0.2326370924711227,0.2218624204397201,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.735786497592926,0.1998998075723648,0.9070352911949158,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787145555019378,0.4820891618728637,0.4820891618728637,1.0,1.0,-2.5383388996124268,0.8871021866798401,1.6512367725372314,0.3161429464817047,0.8297194242477417,0.8297194242477417,0.0,104.29920959472656,115.0,33568.1640625,0.0,1381.17138671875,1.0,281.23846435546875,283.6509704589844,291.2904663085937,293.7348327636719,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878870964050293,1.0,0.0,0.0,3.3172354698181152,3.317256450653076,7.342533194787393e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4944.197265625,0.0,1195.8712158203125,1683.569091796875,0.0,2361.234375,0.8316758871078491,1.0,0.0,3.0,1.0,0.0
12134640,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094604730606079,0.4579705595970154,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830471634864807,0.3519411087036133,0.3337314128875732,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170649409294128,0.2756307423114776,0.1938199400901794,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720003724098206,0.2326370924711227,0.2218624204397201,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.735786497592926,0.1998998075723648,0.9070352911949158,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787145555019378,0.4820891618728637,0.4820891618728637,1.0,1.0,-2.5383388996124268,0.8871021866798401,1.6512367725372314,0.3161429464817047,0.8297194242477417,0.8297194242477417,0.0,104.29920959472656,115.0,33568.1640625,0.0,1381.17138671875,1.0,281.23846435546875,283.6509704589844,291.2904663085937,293.7348327636719,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878870964050293,1.0,0.0,0.0,3.3172354698181152,3.317256450653076,7.342533194787393e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4944.197265625,0.0,1195.8712158203125,1683.569091796875,0.0,2361.234375,0.8316758871078491,1.0,0.0,3.0,1.0,0.0
12134700,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.6111741662025452,0.4598900377750397,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8837176561355591,0.3542406857013702,0.3358761370182037,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8170719146728516,0.2768193483352661,0.1946375370025634,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.772264301776886,0.2338698059320449,0.2230181843042373,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7356522679328918,0.2006324380636215,0.9102998971939088,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,297.8852844238281,297.2733154296875,285.0870361328125,1.0,0.4808169901371002,0.4819616079330444,0.4819616079330444,1.0,1.0,-2.5495145320892334,0.8914498090744019,1.6580647230148315,0.3179225623607635,0.8320304155349731,0.8320304155349731,0.0,105.19107055664062,115.0,32998.3828125,0.0,1399.395751953125,1.0,281.48876953125,283.8426513671875,291.2743530273437,293.62567138671875,293.1499938964844,293.1499938964844,281.54998779296875,36117.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824679017066956,1.0,0.0,0.0,3.316072702407837,3.316093683242798,7.337386591643735e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5085.40771484375,0.0,1193.2197265625,1683.569091796875,0.0,2312.326416015625,0.831268310546875,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.9990000128746032,0.6129158139228821,0.4618785381317138,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.8844430446624756,0.3566371202468872,0.3381396532058716,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8171403408050537,0.2780907452106476,0.1955308765172958,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.7725833058357239,0.2351724952459335,0.2242568284273147,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.7355698943138123,0.2014269381761551,0.9139050245285034,285.1476745605469,284.95001220703125,299.0447998046875,288.3230285644531,297.89910888671875,297.2840881347656,285.1510925292969,1.0,0.4830594658851623,0.4816874563694,0.4816874563694,1.0,1.0,-2.5615153312683105,0.8958852291107178,1.6656301021575928,0.3196037709712982,0.8341395854949951,0.8341395854949951,0.0,106.13327026367188,118.0,33061.34765625,0.0,1419.0589599609375,1.0,281.53875732421875,283.9132995605469,291.30059814453125,293.7090759277344,293.1499938964844,293.1499938964844,281.8500061035156,35911.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811076045036316,1.0,0.0,0.0,3.319633960723877,3.319654941558838,7.353154956035723e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4899.7958984375,0.0,1195.1422119140625,1683.569091796875,0.0,2300.0908203125,0.8318331241607666,1.0,0.0,3.0,1.0,0.0
