time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134820,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.9990000128746032,0.6163151860237122,0.4663008749485016,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856754302978516,0.3615926802158355,0.3427705466747284,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171200156211853,0.2807798087596893,0.1973874866962433,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730630040168762,0.237900510430336,0.2268205881118774,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.73529452085495,0.2031387835741043,0.9215392470359802,285.3956298828125,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.3991394042969,1.0,0.4878339469432831,0.4811423718929291,0.4811423718929291,1.0,1.0,-2.586874723434448,0.9052686095237732,1.6816061735153198,0.3231819570064544,0.8420094847679138,0.8420094847679138,0.0,108.19979858398438,121.0,32764.46875,0.0,1461.4876708984375,1.0,281.83843994140625,284.17840576171875,291.3108825683594,293.6940612792969,293.1499938964844,293.1499938964844,282.1499938964844,35460.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753924131393433,1.0,0.0,0.0,3.338935613632202,3.338956594467163,7.438911211465893e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4867.44140625,0.0,1210.1566162109375,1683.569091796875,0.0,2248.871826171875,0.8357170820236206,1.0,0.0,3.0,1.0,0.0
12134880,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.9990000128746032,0.6163151860237122,0.4663008749485016,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856754302978516,0.3615926802158355,0.3427705466747284,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171200156211853,0.2807798087596893,0.1973874866962433,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730630040168762,0.237900510430336,0.2268205881118774,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.73529452085495,0.2031387835741043,0.9215392470359802,285.3956298828125,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.3991394042969,1.0,0.4878339469432831,0.4811423718929291,0.4811423718929291,1.0,1.0,-2.586874723434448,0.9052686095237732,1.6816061735153198,0.3231819570064544,0.8420094847679138,0.8420094847679138,0.0,108.19979858398438,121.0,32764.46875,0.0,1461.4876708984375,1.0,281.83843994140625,284.17840576171875,291.3108825683594,293.6940612792969,293.1499938964844,293.1499938964844,282.1499938964844,35460.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753924131393433,1.0,0.0,0.0,3.338935613632202,3.338956594467163,7.438911211465893e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4867.44140625,0.0,1210.1566162109375,1683.569091796875,0.0,2248.871826171875,0.8357170820236206,1.0,0.0,3.0,1.0,0.0
12134940,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198771595954895,0.4709184467792511,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870217800140381,0.3668603301048279,0.3477050065994262,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172414898872375,0.2837333083152771,0.1994358301162719,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736783623695374,0.2408568561077118,0.2296066582202911,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351750731468201,0.2050675004720688,0.9301759004592896,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929962456226349,0.4805962443351745,0.4805962443351745,1.0,1.0,-2.61453628540039,0.9155691266059875,1.698967218399048,0.3271700143814087,0.8532249331474304,0.8532249331474304,0.0,110.42005157470705,124.0,32531.908203125,0.0,1508.47265625,1.0,282.1388244628906,284.4381408691406,291.32244873046875,293.6882629394531,293.1499938964844,293.1499938964844,282.45001220703125,35024.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712182402610779,1.0,0.0,0.0,3.374793529510498,3.374814987182617,7.599547870995593e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4839.51953125,0.0,1241.250244140625,1683.569091796875,0.0,2211.6640625,0.8432908654212952,1.0,0.0,3.0,1.0,0.0
12135000,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198771595954895,0.4709184467792511,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870217800140381,0.3668603301048279,0.3477050065994262,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172414898872375,0.2837333083152771,0.1994358301162719,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736783623695374,0.2408568561077118,0.2296066582202911,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351750731468201,0.2050675004720688,0.9301759004592896,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929962456226349,0.4805962443351745,0.4805962443351745,1.0,1.0,-2.61453628540039,0.9155691266059875,1.698967218399048,0.3271700143814087,0.8532249331474304,0.8532249331474304,0.0,110.42005157470705,124.0,32531.908203125,0.0,1508.47265625,1.0,282.1388244628906,284.4381408691406,291.32244873046875,293.6882629394531,293.1499938964844,293.1499938964844,282.45001220703125,35024.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712182402610779,1.0,0.0,0.0,3.374793529510498,3.374814987182617,7.599547870995593e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4839.51953125,0.0,1241.250244140625,1683.569091796875,0.0,2211.6640625,0.8432908654212952,1.0,0.0,3.0,1.0,0.0
12135060,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235995888710022,0.4756867289543152,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.8884543180465698,0.3723747134208679,0.3528843820095062,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.8174736499786377,0.2868920564651489,0.2016362845897674,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.7744052410125732,0.2439972311258316,0.2325762957334518,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88458251953125,0.7351884245872498,0.2071724832057953,0.9396495819091796,285.8858642578125,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984742701053619,0.4798106849193573,0.4798106849193573,1.0,1.0,-2.6440837383270264,0.9261837005615234,1.7178999185562134,0.3310599029064178,0.8676376342773438,0.8676376342773438,0.0,112.77110290527344,127.0,32322.232421875,0.0,1559.5609130859375,1.0,282.4393005371094,284.69049072265625,291.3315124511719,293.68310546875,293.1499938964844,293.1499938964844,282.75,34627.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680562734603882,1.0,0.0,0.0,3.425553798675537,3.425575494766236,7.82987626735121e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4812.08642578125,0.0,1287.8668212890625,1683.569091796875,0.0,2183.59765625,0.8542357683181763,1.0,0.0,3.0,1.0,0.0
12135120,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235995888710022,0.4756867289543152,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.8884543180465698,0.3723747134208679,0.3528843820095062,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.8174736499786377,0.2868920564651489,0.2016362845897674,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.7744052410125732,0.2439972311258316,0.2325762957334518,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88458251953125,0.7351884245872498,0.2071724832057953,0.9396495819091796,285.8858642578125,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984742701053619,0.4798106849193573,0.4798106849193573,1.0,1.0,-2.6440837383270264,0.9261837005615234,1.7178999185562134,0.3310599029064178,0.8676376342773438,0.8676376342773438,0.0,112.77110290527344,127.0,32322.232421875,0.0,1559.5609130859375,1.0,282.4393005371094,284.69049072265625,291.3315124511719,293.68310546875,293.1499938964844,293.1499938964844,282.75,34627.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680562734603882,1.0,0.0,0.0,3.425553798675537,3.425575494766236,7.82987626735121e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4812.08642578125,0.0,1287.8668212890625,1683.569091796875,0.0,2183.59765625,0.8542357683181763,1.0,0.0,3.0,1.0,0.0
12135180,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274667978286743,0.480562686920166,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899551630020142,0.3780830800533294,0.358261376619339,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.817809522151947,0.290235161781311,0.2039682567119598,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.775238037109375,0.2473043650388717,0.2357071489095688,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353222966194153,0.2094313502311706,0.9498404264450072,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042135119438171,0.4790251553058624,0.4790251553058624,1.0,1.0,-2.675212383270264,0.9373921155929564,1.7378202676773071,0.3351988792419433,0.8851941823959351,0.8851941823959351,0.0,115.2335433959961,130.0,32126.630859375,0.0,1614.4327392578125,1.0,282.7398986816406,284.9371643066406,291.33795166015625,293.67626953125,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653719782829285,1.0,0.0,0.0,3.4891366958618164,3.489158868789673,8.123240036184143e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4784.80517578125,0.0,1349.18603515625,1683.569091796875,0.0,2159.853271484375,0.8681236505508423,1.0,0.0,3.0,1.0,0.0
12135240,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274667978286743,0.480562686920166,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899551630020142,0.3780830800533294,0.358261376619339,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.817809522151947,0.290235161781311,0.2039682567119598,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.775238037109375,0.2473043650388717,0.2357071489095688,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353222966194153,0.2094313502311706,0.9498404264450072,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042135119438171,0.4790251553058624,0.4790251553058624,1.0,1.0,-2.675212383270264,0.9373921155929564,1.7378202676773071,0.3351988792419433,0.8851941823959351,0.8851941823959351,0.0,115.2335433959961,130.0,32126.630859375,0.0,1614.4327392578125,1.0,282.7398986816406,284.9371643066406,291.33795166015625,293.67626953125,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653719782829285,1.0,0.0,0.0,3.4891366958618164,3.489158868789673,8.123240036184143e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4784.80517578125,0.0,1349.18603515625,1683.569091796875,0.0,2159.853271484375,0.8681236505508423,1.0,0.0,3.0,1.0,0.0
12135300,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.6294203996658325,0.4831060767173767,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.8906440138816833,0.3809814751148224,0.3609708547592163,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28973388671875,0.8179455399513245,0.2919557690620422,0.2051558196544647,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756267786026001,0.2490043938159942,0.2373053580522537,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.735373318195343,0.2106017470359802,0.9550818800926208,286.2920227050781,284.95001220703125,299.1896057128906,288.3409423828125,298.00811767578125,297.37176513671875,286.30419921875,1.0,0.5071622133255005,0.478632390499115,0.478632390499115,1.0,1.0,-2.6911699771881104,0.9431416392326356,1.7480283975601196,0.3373315036296844,0.8957626223564148,0.8957626223564148,0.0,116.51912689208984,130.0,31758.56640625,0.0,1643.1148681640625,1.0,282.9945983886719,285.1263122558594,291.3170166015625,293.5725402832031,293.1499938964844,293.1499938964844,283.04998779296875,34123.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619715332984924,1.0,0.0,0.0,3.5247483253479004,3.524770736694336,8.289904371849843e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4940.033203125,0.0,1384.674072265625,1683.569091796875,0.0,2129.8876953125,0.8759891986846924,1.0,0.0,3.0,1.0,0.0
12135360,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578796386719,0.9990000128746032,0.6314921975135803,0.4854830801486969,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.8915308713912964,0.3839668333530426,0.3638007342815399,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.818271279335022,0.2937568426132202,0.2064257562160492,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.77619868516922,0.2507725954055786,0.2389917373657226,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.7355875968933105,0.2118339240550995,0.9606855511665344,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,298.0188903808594,297.3812866210937,286.3598022460937,1.0,0.5101706385612488,0.4781194627285003,0.4781194627285003,1.0,1.0,-2.7077126502990723,0.9489044547080994,1.758808135986328,0.3393445014953613,0.905862271785736,0.905862271785736,0.0,117.78459167480467,133.0,31937.80859375,0.0,1672.86181640625,1.0,283.04071044921875,285.1801452636719,291.3426513671875,293.6680603027344,293.1499938964844,293.1499938964844,282.75,34006.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628579139709473,1.0,0.0,0.0,3.5630693435668945,3.5630922317504883,8.471139949506323e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5283.8759765625,0.0,1424.0238037109375,1683.569091796875,0.0,2137.6865234375,0.8844283223152161,1.0,0.0,3.0,1.0,0.0
12135420,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.632231593132019,0.492441713809967,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911413550376892,0.3884089887142181,0.3685455620288849,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169876933097839,0.2959502041339874,0.2083464115858078,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754763960838318,0.253244549036026,0.2417527437210083,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.734400749206543,0.2133568525314331,0.9693782925605774,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161311626434326,0.4770936071872711,0.4770936071872711,1.0,1.0,-2.7378554344177246,0.9591583013534546,1.7786972522735596,0.3428645730018616,0.9201558232307434,0.9201558232307434,0.0,120.8778839111328,136.0,32948.078125,0.0,1731.5771484375,1.0,282.7582092285156,284.93072509765625,291.4393005371094,293.9306945800781,293.1499938964844,293.1499938964844,282.45001220703125,34176.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861539721488953,1.0,0.0,0.0,3.632112503051758,3.632136106491089,8.802618367553805e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5421.9716796875,0.0,1499.784912109375,1683.569091796875,0.0,2345.565185546875,0.8999783992767334,1.0,0.0,3.0,1.0,0.0
12135480,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.632231593132019,0.492441713809967,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911413550376892,0.3884089887142181,0.3685455620288849,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169876933097839,0.2959502041339874,0.2083464115858078,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754763960838318,0.253244549036026,0.2417527437210083,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.734400749206543,0.2133568525314331,0.9693782925605774,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161311626434326,0.4770936071872711,0.4770936071872711,1.0,1.0,-2.7378554344177246,0.9591583013534546,1.7786972522735596,0.3428645730018616,0.9201558232307434,0.9201558232307434,0.0,120.8778839111328,136.0,32948.078125,0.0,1731.5771484375,1.0,282.7582092285156,284.93072509765625,291.4393005371094,293.9306945800781,293.1499938964844,293.1499938964844,282.45001220703125,34176.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861539721488953,1.0,0.0,0.0,3.632112503051758,3.632136106491089,8.802618367553805e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5421.9716796875,0.0,1499.784912109375,1683.569091796875,0.0,2345.565185546875,0.8999783992767334,1.0,0.0,3.0,1.0,0.0
12135540,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6295933723449707,0.5000476241111755,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8885342478752136,0.3906744420528412,0.3710537552833557,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8138764500617981,0.2965737581253052,0.2090472429990768,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728402614593506,0.2542590498924255,0.24302838742733,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7316446900367737,0.2137190401554107,0.9724254608154296,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,298.0154113769531,297.3544616699219,285.9197692871094,1.0,0.520374596118927,0.4763139486312866,0.4763139486312866,1.0,1.0,-2.7560524940490723,0.9650110602378844,1.791041374206543,0.3446637988090515,0.9281022548675536,0.9281022548675536,0.0,123.7715835571289,136.0,33803.63671875,0.0,1772.4141845703125,1.0,282.4697570800781,284.67608642578125,291.4565124511719,294.05914306640625,293.1499938964844,293.1499938964844,282.45001220703125,34410.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044224977493286,1.0,0.0,0.0,3.6770851612091056,3.6771090030670166,9.021954952004308e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5223.9658203125,0.0,1551.5318603515625,1683.569091796875,0.0,2511.927734375,0.910209894180298,1.0,0.0,3.0,1.0,0.0
12135600,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.6283337473869324,0.5027444958686829,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8874121904373169,0.3912911117076874,0.3716813027858734,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8126004934310913,0.2966746389865875,0.2091540992259979,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7717285752296448,0.2544874250888824,0.24329873919487,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.7305206060409546,0.2137406319379806,0.9728034734725952,285.9057006835937,284.95001220703125,299.25,288.3490905761719,298.0127258300781,297.3477478027344,285.90350341796875,1.0,0.5216435790061951,0.4760677218437195,0.4760677218437195,1.0,1.0,-2.760956048965454,0.9665141701698304,1.7944419384002686,0.345070481300354,0.9309347867965698,0.9309347867965698,0.0,124.7505874633789,139.0,33873.828125,0.0,1784.4417724609375,1.0,282.4581604003906,284.656494140625,291.4359436035156,294.0233154296875,293.1499938964844,293.1499938964844,282.1499938964844,34463.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069916367530823,1.0,0.0,0.0,3.690121650695801,3.69014573097229,9.086039653993794e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5507.04345703125,0.0,1566.644287109375,1683.569091796875,0.0,2535.51708984375,0.9131855964660645,1.0,0.0,3.0,1.0,0.0
12135660,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209728121757507,0.5144714117050171,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822302222251892,0.3933066725730896,0.3738888800144195,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066373467445374,0.2965821325778961,0.2093132883310318,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665720582008362,0.2549678385257721,0.2440481930971145,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.725254476070404,0.2133184075355529,0.9724273085594176,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265725255012512,0.4749827086925506,0.4749827086925506,1.0,1.0,-2.7783472537994385,0.97141432762146,1.8069329261779783,0.3460926115512848,0.9384719133377076,0.9384719133377076,0.0,128.91868591308594,127.0,34737.75,0.0,1830.7132568359373,1.0,282.15771484375,284.3838195800781,291.4107971191406,294.0621337890625,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206819295883179,1.0,0.0,0.0,3.73624038696289,3.736264944076538,9.314572366747598e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5583.35888671875,0.0,1621.9144287109375,1683.569091796875,0.0,2661.88818359375,0.9237579107284546,1.0,0.0,3.0,1.0,0.0
12135720,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209728121757507,0.5144714117050171,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822302222251892,0.3933066725730896,0.3738888800144195,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066373467445374,0.2965821325778961,0.2093132883310318,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665720582008362,0.2549678385257721,0.2440481930971145,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.725254476070404,0.2133184075355529,0.9724273085594176,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265725255012512,0.4749827086925506,0.4749827086925506,1.0,1.0,-2.7783472537994385,0.97141432762146,1.8069329261779783,0.3460926115512848,0.9384719133377076,0.9384719133377076,0.0,128.91868591308594,127.0,34737.75,0.0,1830.7132568359373,1.0,282.15771484375,284.3838195800781,291.4107971191406,294.0621337890625,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206819295883179,1.0,0.0,0.0,3.73624038696289,3.736264944076538,9.314572366747598e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5583.35888671875,0.0,1621.9144287109375,1683.569091796875,0.0,2661.88818359375,0.9237579107284546,1.0,0.0,3.0,1.0,0.0
12135780,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127481460571289,0.5144217014312744,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834424018859863,0.3947372436523437,0.3753601312637329,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208374023437,0.8062061667442322,0.2959591746330261,0.2089631855487823,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666683793067932,0.2549189329147339,0.2441163659095764,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214782714844,0.724308431148529,0.21222785115242,0.9682484269142152,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255209803581238,0.4738976955413818,0.4738976955413818,1.0,1.0,-2.77472186088562,0.9677838087081908,1.8069380521774288,0.3435501158237457,0.9427350163459778,0.9427350163459778,0.0,128.78414916992188,115.0,35443.89453125,0.0,1824.491943359375,1.0,281.8574523925781,284.1083374023437,291.3988952636719,294.0985412597656,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295857310295105,1.0,0.0,0.0,3.770301580429077,3.770326614379883,9.485177656642918e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5654.611328125,0.0,1664.2567138671875,1683.569091796875,0.0,2744.58984375,0.9316288828849792,1.0,0.0,3.0,1.0,0.0
12135840,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127481460571289,0.5144217014312744,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834424018859863,0.3947372436523437,0.3753601312637329,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208374023437,0.8062061667442322,0.2959591746330261,0.2089631855487823,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666683793067932,0.2549189329147339,0.2441163659095764,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214782714844,0.724308431148529,0.21222785115242,0.9682484269142152,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255209803581238,0.4738976955413818,0.4738976955413818,1.0,1.0,-2.77472186088562,0.9677838087081908,1.8069380521774288,0.3435501158237457,0.9427350163459778,0.9427350163459778,0.0,128.78414916992188,115.0,35443.89453125,0.0,1824.491943359375,1.0,281.8574523925781,284.1083374023437,291.3988952636719,294.0985412597656,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295857310295105,1.0,0.0,0.0,3.770301580429077,3.770326614379883,9.485177656642918e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5654.611328125,0.0,1664.2567138671875,1683.569091796875,0.0,2744.58984375,0.9316288828849792,1.0,0.0,3.0,1.0,0.0
12135900,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.6095521450042725,0.5105640292167664,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8861892819404602,0.3953509926795959,0.375944584608078,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8078944087028503,0.2955645024776459,0.2086871564388275,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7684757113456726,0.2547963261604309,0.2439971417188644,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.7252944707870483,0.2115500569343567,0.9652135372161864,285.25927734375,284.95001220703125,299.3031921386719,288.3735656738281,297.9914855957031,297.2921142578125,285.2484741210937,1.0,0.5234102010726929,0.4733551740646362,0.4733551740646362,1.0,1.0,-2.766672372817993,0.96346253156662,1.803209900856018,0.3410807847976684,0.9432398676872252,0.9432398676872252,0.0,127.32166290283205,115.0,36185.26953125,0.0,1805.2559814453125,1.0,281.5979919433594,283.9037170410156,291.4223937988281,294.2289428710937,293.1499938964844,293.1499938964844,281.54998779296875,35268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351624608039856,1.0,0.0,0.0,3.783231735229492,3.783257007598877,9.550348067932646e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5467.703125,0.0,1680.8359375,1683.569091796875,0.0,2796.55322265625,0.9346139430999756,1.0,0.0,3.0,1.0,0.0
12135960,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.6070217490196228,0.5048549771308899,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.8899581432342529,0.3958759009838104,0.3763749897480011,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.8104268312454224,0.2950950860977173,0.2083122283220291,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7711264491081238,0.2545996308326721,0.2437545955181121,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7269770503044128,0.2108021378517151,0.9616000652313232,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,297.9872741699219,297.2813415527344,285.1925048828125,1.0,0.5204374194145203,0.473078191280365,0.473078191280365,1.0,1.0,-2.755249500274658,0.9582762122154236,1.796973466873169,0.3384895920753479,0.9441843032836914,0.9441843032836914,0.0,125.19127655029295,103.0,36160.796875,0.0,1777.8734130859375,1.0,281.5572204589844,283.8399658203125,291.4042663574219,294.15167236328125,293.1499938964844,293.1499938964844,281.25,35408.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362629413604736,1.0,0.0,0.0,3.793078184127808,3.793103456497192,9.600124712960678e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5732.56591796875,0.0,1693.6517333984375,1683.569091796875,0.0,2806.820556640625,0.9369483590126038,1.0,0.0,3.0,1.0,0.0
12136020,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040908098220825,0.488285094499588,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008087515830994,0.3967864513397217,0.3770951330661773,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8180961608886719,0.2940493524074554,0.2074761986732483,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792152762413025,0.2540931105613708,0.2431293725967407,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326714992523193,0.2092605531215667,0.9538807272911072,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.512444019317627,0.4725241959095001,0.4725241959095001,1.0,1.0,-2.725177764892578,0.9450687766075134,1.78010892868042,0.3320513367652893,0.9425017237663268,0.9425017237663268,0.0,119.23400115966795,106.0,36737.6953125,0.0,1705.155029296875,1.0,281.2570495605469,283.569091796875,291.4190673828125,294.20819091796875,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418601155281067,1.0,0.0,0.0,3.804685115814209,3.804710626602173,9.65896788329701e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5803.90625,0.0,1709.9090576171875,1683.569091796875,0.0,2859.099365234375,0.9397523999214172,1.0,0.0,3.0,1.0,0.0
12136080,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040908098220825,0.488285094499588,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008087515830994,0.3967864513397217,0.3770951330661773,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8180961608886719,0.2940493524074554,0.2074761986732483,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792152762413025,0.2540931105613708,0.2431293725967407,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326714992523193,0.2092605531215667,0.9538807272911072,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.512444019317627,0.4725241959095001,0.4725241959095001,1.0,1.0,-2.725177764892578,0.9450687766075134,1.78010892868042,0.3320513367652893,0.9425017237663268,0.9425017237663268,0.0,119.23400115966795,106.0,36737.6953125,0.0,1705.155029296875,1.0,281.2570495605469,283.569091796875,291.4190673828125,294.20819091796875,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418601155281067,1.0,0.0,0.0,3.804685115814209,3.804710626602173,9.65896788329701e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5803.90625,0.0,1709.9090576171875,1683.569091796875,0.0,2859.099365234375,0.9397523999214172,1.0,0.0,3.0,1.0,0.0
12136140,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.9990000128746032,0.6023394465446472,0.4790311753749847,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.907414436340332,0.3975632190704345,0.3777457475662231,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219451308250427,0.2929003536701202,0.2066136449575424,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835964560508728,0.2534884214401245,0.2424726784229278,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352539896965027,0.2077369689941406,0.9465286731719972,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.7432556152344,1.0,0.507779061794281,0.4719702005386352,0.4719702005386352,1.0,1.0,-2.7041609287261963,0.9355452656745912,1.7686156034469604,0.3269664049148559,0.937962532043457,0.937962532043457,0.0,115.8200225830078,109.0,37478.08203125,0.0,1658.671142578125,1.0,280.95703125,283.3141174316406,291.44146728515625,294.275634765625,293.1499938964844,293.1499938964844,280.6499938964844,36005.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467554450035095,1.0,0.0,0.0,3.805269241333008,3.805294752120972,9.661933972893166e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5888.94482421875,0.0,1712.91455078125,1683.569091796875,0.0,2904.89111328125,0.940074384212494,1.0,0.0,3.0,1.0,0.0
12136200,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.9990000128746032,0.6023394465446472,0.4790311753749847,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.907414436340332,0.3975632190704345,0.3777457475662231,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219451308250427,0.2929003536701202,0.2066136449575424,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835964560508728,0.2534884214401245,0.2424726784229278,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352539896965027,0.2077369689941406,0.9465286731719972,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.7432556152344,1.0,0.507779061794281,0.4719702005386352,0.4719702005386352,1.0,1.0,-2.7041609287261963,0.9355452656745912,1.7686156034469604,0.3269664049148559,0.937962532043457,0.937962532043457,0.0,115.8200225830078,109.0,37478.08203125,0.0,1658.671142578125,1.0,280.95703125,283.3141174316406,291.44146728515625,294.275634765625,293.1499938964844,293.1499938964844,280.6499938964844,36005.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467554450035095,1.0,0.0,0.0,3.805269241333008,3.805294752120972,9.661933972893166e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5888.94482421875,0.0,1712.91455078125,1683.569091796875,0.0,2904.89111328125,0.940074384212494,1.0,0.0,3.0,1.0,0.0
12136260,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5410461425781,0.9990000128746032,0.5992676615715027,0.4757675230503082,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102565050125122,0.3982633054256439,0.3783888816833496,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226343393325806,0.2916912138462066,0.2057580351829528,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847128510475159,0.252822607755661,0.241825133562088,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.735116720199585,0.2061963230371475,0.9395126700401306,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052044987678528,0.4721175730228424,0.4721175730228424,1.0,1.0,-2.6907687187194824,0.930405855178833,1.7603628635406494,0.3247042596340179,0.9308258295059204,0.9308258295059204,0.0,114.41734313964844,112.0,38340.9140625,0.0,1632.930419921875,1.0,280.6570739746094,283.07421875,291.4740295410156,294.36541748046875,293.1499938964844,293.1499938964844,280.3500061035156,36293.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523676991462708,1.0,0.0,0.0,3.795197010040283,3.795222520828247,9.610853339836467e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5987.90673828125,0.0,1703.0732421875,1683.569091796875,0.0,2957.4521484375,0.937995970249176,1.0,0.0,3.0,1.0,0.0
12136320,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5410461425781,0.9990000128746032,0.5992676615715027,0.4757675230503082,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102565050125122,0.3982633054256439,0.3783888816833496,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226343393325806,0.2916912138462066,0.2057580351829528,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847128510475159,0.252822607755661,0.241825133562088,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.735116720199585,0.2061963230371475,0.9395126700401306,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052044987678528,0.4721175730228424,0.4721175730228424,1.0,1.0,-2.6907687187194824,0.930405855178833,1.7603628635406494,0.3247042596340179,0.9308258295059204,0.9308258295059204,0.0,114.41734313964844,112.0,38340.9140625,0.0,1632.930419921875,1.0,280.6570739746094,283.07421875,291.4740295410156,294.36541748046875,293.1499938964844,293.1499938964844,280.3500061035156,36293.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523676991462708,1.0,0.0,0.0,3.795197010040283,3.795222520828247,9.610853339836467e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5987.90673828125,0.0,1703.0732421875,1683.569091796875,0.0,2957.4521484375,0.937995970249176,1.0,0.0,3.0,1.0,0.0
12136380,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944363474845886,0.4766200482845306,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101879596710204,0.3988643288612366,0.3789898157119751,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210853934288025,0.2904067933559418,0.2048862725496292,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834914326667786,0.2520842850208282,0.2411577254533767,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329870462417603,0.2045692056417465,0.9323939681053162,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041086673736572,0.4722649455070495,0.4722649455070495,1.0,1.0,-2.68210768699646,0.927210569381714,1.754897117614746,0.3233588635921478,0.921127200126648,0.921127200126648,0.0,114.34911346435548,115.0,39220.38671875,0.0,1620.240966796875,1.0,280.357177734375,282.8429870605469,291.510009765625,294.4628601074219,293.1499938964844,293.1499938964844,280.04998779296875,36588.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586626648902893,1.0,0.0,0.0,3.774207830429077,3.774233341217041,9.504842637397816e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6090.8701171875,0.0,1680.352783203125,1683.569091796875,0.0,3016.462890625,0.933473527431488,1.0,0.0,3.0,1.0,0.0
12136440,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944363474845886,0.4766200482845306,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101879596710204,0.3988643288612366,0.3789898157119751,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210853934288025,0.2904067933559418,0.2048862725496292,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834914326667786,0.2520842850208282,0.2411577254533767,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329870462417603,0.2045692056417465,0.9323939681053162,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041086673736572,0.4722649455070495,0.4722649455070495,1.0,1.0,-2.68210768699646,0.927210569381714,1.754897117614746,0.3233588635921478,0.921127200126648,0.921127200126648,0.0,114.34911346435548,115.0,39220.38671875,0.0,1620.240966796875,1.0,280.357177734375,282.8429870605469,291.510009765625,294.4628601074219,293.1499938964844,293.1499938964844,280.04998779296875,36588.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586626648902893,1.0,0.0,0.0,3.774207830429077,3.774233341217041,9.504842637397816e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6090.8701171875,0.0,1680.352783203125,1683.569091796875,0.0,3016.462890625,0.933473527431488,1.0,0.0,3.0,1.0,0.0
12136500,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.5913745164871216,0.4781522452831268,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.9093877673149108,0.3991394340991974,0.3793031573295593,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8197295665740967,0.2897492945194244,0.204463243484497,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.7822732329368591,0.2516975998878479,0.2408338338136673,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.7313913702964783,0.2037218511104583,0.9288017153739928,284.20220947265625,284.95001220703125,299.40875244140625,288.50811767578125,297.96356201171875,297.2015380859375,284.1927185058594,1.0,0.5039695501327515,0.4723386466503143,0.4723386466503143,1.0,1.0,-2.679109811782837,0.9261485934257508,1.7529611587524414,0.3229311108589172,0.9147659540176392,0.9147659540176392,0.0,114.67581176757812,115.0,40062.640625,0.0,1617.465087890625,1.0,280.09820556640625,282.6622314453125,291.5498352050781,294.618408203125,293.1499938964844,293.1499938964844,280.04998779296875,36754.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638784885406494,1.0,0.0,0.0,3.759615659713745,3.75964093208313,9.431487910660508e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5894.255859375,0.0,1664.3924560546875,1683.569091796875,0.0,3065.384765625,0.9302737712860109,1.0,0.0,3.0,1.0,0.0
12136560,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.5878311991691589,0.4804703295230865,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.9079718589782716,0.3993548154830932,0.3795223534107208,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.8178793787956238,0.2890428900718689,0.2039842158555984,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.7805594205856323,0.2512680888175964,0.2404512614011764,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.7293595671653748,0.2028187364339828,0.924915850162506,284.1560974121094,284.95001220703125,299.4192199707031,288.5264892578125,297.96148681640625,297.19317626953125,284.1551208496094,1.0,0.504028856754303,0.472254067659378,0.472254067659378,1.0,1.0,-2.676452875137329,0.924936294555664,1.751516580581665,0.3222859501838684,0.9089621305465698,0.9089621305465698,0.0,115.24004364013672,103.0,40097.34765625,0.0,1616.263427734375,1.0,280.0572814941406,282.6202392578125,291.5471496582031,294.5623779296875,293.1499938964844,293.1499938964844,279.75,36900.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651408553123474,1.0,0.0,0.0,3.741689443588257,3.741714477539064,9.341761142422912e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6195.6015625,0.0,1644.4952392578125,1683.569091796875,0.0,3077.22705078125,0.9263849258422852,1.0,0.0,3.0,1.0,0.0
12136620,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.581203818321228,0.473813384771347,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129294157028198,0.399685651063919,0.3798044621944427,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201290965080261,0.2875606417655945,0.2029229700565338,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832590341567993,0.2503346502780914,0.2395296245813369,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303682565689087,0.200912669301033,0.91620135307312,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991708397865295,0.4720849096775055,0.4720849096775055,1.0,1.0,-2.655959367752075,0.916328489780426,1.739630937576294,0.3184813857078552,0.8942217826843262,0.8942217826843262,0.0,112.65049743652344,91.0,40772.484375,0.0,1575.5916748046875,1.0,279.7576599121094,282.396240234375,291.583740234375,294.6542663574219,293.1499938964844,293.1499938964844,280.04998779296875,37246.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871199905872345,1.0,0.0,0.0,3.696430921554565,3.696455478668213,9.117136414715788e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5578.46337890625,0.0,1594.8839111328125,1683.569091796875,0.0,3134.06591796875,0.9164822697639464,1.0,0.0,3.0,1.0,0.0
