time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136680,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.581203818321228,0.473813384771347,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129294157028198,0.399685651063919,0.3798044621944427,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201290965080261,0.2875606417655945,0.2029229700565338,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832590341567993,0.2503346502780914,0.2395296245813369,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303682565689087,0.200912669301033,0.91620135307312,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991708397865295,0.4720849096775055,0.4720849096775055,1.0,1.0,-2.655959367752075,0.916328489780426,1.739630937576294,0.3184813857078552,0.8942217826843262,0.8942217826843262,0.0,112.65049743652344,91.0,40772.484375,0.0,1575.5916748046875,1.0,279.7576599121094,282.396240234375,291.583740234375,294.6542663574219,293.1499938964844,293.1499938964844,280.04998779296875,37246.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871199905872345,1.0,0.0,0.0,3.696430921554565,3.696455478668213,9.117136414715788e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5578.46337890625,0.0,1594.8839111328125,1683.569091796875,0.0,3134.06591796875,0.9164822697639464,1.0,0.0,3.0,1.0,0.0
12136740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.9990000128746032,0.5797424912452698,0.4602904021739959,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1320495605469,0.9237377047538756,0.4009391367435455,0.3804428279399872,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267597556114197,0.2871794402599334,0.2022916674613952,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.7904554009437561,0.2502029240131378,0.2389889508485794,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7353354096412659,0.1999168843030929,0.9098238945007324,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,297.9609680175781,297.1762084960937,284.1346130371094,1.0,0.4926795065402984,0.4719428122043609,0.4719428122043609,1.0,1.0,-2.6314074993133545,0.9061589241027832,1.7252484560012815,0.313798576593399,0.8864660263061523,0.8864660263061523,0.0,108.05487823486328,91.0,39507.40234375,0.0,1520.9241943359375,1.0,280.0362548828125,282.6124267578125,291.5296325683594,294.424072265625,293.1499938964844,293.1499938964844,280.04998779296875,37221.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557754755020142,1.0,0.0,0.0,3.657379150390625,3.657403469085693,8.925514407565061e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5754.2275390625,0.0,1550.5516357421875,1683.569091796875,0.0,2989.391845703125,0.9077828526496888,1.0,0.0,3.0,1.0,0.0
12136800,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9990000128746032,0.5799515247344971,0.4568455815315246,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.9266880750656128,0.4012827575206756,0.3806999623775482,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8286506533622742,0.2872028052806854,0.2022600322961807,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388244628906,0.7924838066101074,0.2502573728561401,0.2389783412218094,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.7368514537811279,0.1998161077499389,0.909041464328766,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,297.9624328613281,297.1771240234375,284.1405944824219,1.0,0.491266667842865,0.4719157516956329,0.4719157516956329,1.0,1.0,-2.626586437225342,0.9041637182235718,1.7224228382110596,0.3128808140754699,0.8848259449005127,0.8848259449005127,0.0,106.9521713256836,94.0,39430.53515625,0.0,1509.402587890625,1.0,280.0423583984375,282.6209411621094,291.5385131835937,294.43426513671875,293.1499938964844,293.1499938964844,280.3500061035156,37223.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537711501121521,1.0,0.0,0.0,3.650076150894165,3.6501004695892334,8.889905984688085e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5434.0771484375,0.0,1542.408447265625,1683.569091796875,0.0,2970.60400390625,0.9061476588249208,1.0,0.0,3.0,1.0,0.0
12136860,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832929015159607,0.4436460733413696,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395008683204652,0.4041919410228729,0.3830333650112152,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366345763206482,0.288025826215744,0.2025557458400726,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434753417969,0.8011009693145752,0.2511857450008392,0.2395049035549163,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431963086128235,0.1998508274555206,0.9073675870895386,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870031476020813,0.4720995128154754,0.4720995128154754,1.0,1.0,-2.6124844551086426,0.8988341093063354,1.713650465011597,0.310417503118515,0.878384530544281,0.878384530544281,0.0,102.93193817138672,97.0,38268.3359375,0.0,1472.396728515625,1.0,280.3415832519531,282.8709716796875,291.5690612792969,294.3526916503906,293.1499938964844,293.1499938964844,280.6499938964844,37059.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834526538848877,1.0,0.0,0.0,3.6097142696380615,3.609738111495972,8.694386792740261e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5342.677734375,0.0,1496.647705078125,1683.569091796875,0.0,2790.621826171875,0.8970447778701782,1.0,0.0,3.0,1.0,0.0
12136920,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832929015159607,0.4436460733413696,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395008683204652,0.4041919410228729,0.3830333650112152,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366345763206482,0.288025826215744,0.2025557458400726,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434753417969,0.8011009693145752,0.2511857450008392,0.2395049035549163,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431963086128235,0.1998508274555206,0.9073675870895386,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870031476020813,0.4720995128154754,0.4720995128154754,1.0,1.0,-2.6124844551086426,0.8988341093063354,1.713650465011597,0.310417503118515,0.878384530544281,0.878384530544281,0.0,102.93193817138672,97.0,38268.3359375,0.0,1472.396728515625,1.0,280.3415832519531,282.8709716796875,291.5690612792969,294.3526916503906,293.1499938964844,293.1499938964844,280.6499938964844,37059.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834526538848877,1.0,0.0,0.0,3.6097142696380615,3.609738111495972,8.694386792740261e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5342.677734375,0.0,1496.647705078125,1683.569091796875,0.0,2790.621826171875,0.8970447778701782,1.0,0.0,3.0,1.0,0.0
12136980,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.587807297706604,0.4348545968532562,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495708346366882,0.407840758562088,0.3862208724021911,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430500030517578,0.2894976735115051,0.2034159749746322,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.807995617389679,0.2527236938476562,0.2407381534576416,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485030889511108,0.2005977928638458,0.9095985293388368,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853077232837677,0.4722833037376404,0.4722833037376404,1.0,1.0,-2.610937595367432,0.8985714316368103,1.712366223335266,0.3103780746459961,0.8749011754989624,0.8749011754989624,0.0,100.584228515625,100.0,37289.2734375,0.0,1459.876953125,1.0,280.6412658691406,283.1268920898437,291.6272277832031,294.3316955566406,293.1499938964844,293.1499938964844,280.95001220703125,36805.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185459971427917,1.0,0.0,0.0,3.5787100791931152,3.578733444213867,8.545674177184992e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5273.767578125,0.0,1461.1993408203125,1683.569091796875,0.0,2642.10400390625,0.8899627923965454,1.0,0.0,3.0,1.0,0.0
12137040,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.587807297706604,0.4348545968532562,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495708346366882,0.407840758562088,0.3862208724021911,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430500030517578,0.2894976735115051,0.2034159749746322,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.807995617389679,0.2527236938476562,0.2407381534576416,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485030889511108,0.2005977928638458,0.9095985293388368,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853077232837677,0.4722833037376404,0.4722833037376404,1.0,1.0,-2.610937595367432,0.8985714316368103,1.712366223335266,0.3103780746459961,0.8749011754989624,0.8749011754989624,0.0,100.584228515625,100.0,37289.2734375,0.0,1459.876953125,1.0,280.6412658691406,283.1268920898437,291.6272277832031,294.3316955566406,293.1499938964844,293.1499938964844,280.95001220703125,36805.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185459971427917,1.0,0.0,0.0,3.5787100791931152,3.578733444213867,8.545674177184992e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5273.767578125,0.0,1461.1993408203125,1683.569091796875,0.0,2642.10400390625,0.8899627923965454,1.0,0.0,3.0,1.0,0.0
12137100,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.5901930928230286,0.4319199621677398,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.953516960144043,0.4098306000232696,0.3879875242710113,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8455826044082642,0.2903738617897033,0.203958511352539,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8106662034988403,0.253633439540863,0.2415101379156112,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7506434321403503,0.2011250555515289,0.9115604162216188,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,298.0063781738281,297.2168273925781,284.72296142578125,1.0,0.4852331578731537,0.4723751842975616,0.4723751842975616,1.0,1.0,-2.6134676933288574,0.8997707962989807,1.713696837425232,0.3109694123268127,0.8747735023498535,0.8747735023498535,0.0,99.91497802734376,100.0,36452.7734375,0.0,1460.2816162109375,1.0,280.8966064453125,283.31805419921875,291.6360778808594,294.2278137207031,293.1499938964844,293.1499938964844,280.95001220703125,36643.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098030686378479,1.0,0.0,0.0,3.5671849250793457,3.5672082901000977,8.490720802001306e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5439.82568359375,0.0,1447.6759033203125,1683.569091796875,0.0,2561.379638671875,0.8873202204704285,1.0,0.0,3.0,1.0,0.0
12137160,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.9990000128746032,0.5926752090454102,0.4296683371067047,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.9570206999778748,0.411946564912796,0.3899294137954712,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.8478615880012512,0.2913576662540436,0.2046108245849609,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.8130322694778442,0.2546438574790954,0.2424147725105285,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7525835037231445,0.201747789978981,0.9141129851341248,284.7760925292969,284.95001220703125,299.5227966308594,288.7408752441406,298.0162658691406,297.2261962890625,284.77886962890625,1.0,0.4855962097644806,0.4723240733146667,0.4723240733146667,1.0,1.0,-2.618030071258545,0.9015352129936218,1.716494917869568,0.3116771876811981,0.8743080496788025,0.8743080496788025,0.0,99.49466705322266,118.0,36402.203125,0.0,1464.52197265625,1.0,280.9411315917969,283.3810729980469,291.6875915527344,294.328369140625,293.1499938964844,293.1499938964844,281.25,36498.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056139349937439,1.0,0.0,0.0,3.5591344833374023,3.5591578483581543,8.452440170003683e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5214.0390625,0.0,1438.04638671875,1683.569091796875,0.0,2522.86181640625,0.885383665561676,1.0,0.0,3.0,1.0,0.0
12137220,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957920551300049,0.4407597482204437,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9519599676132202,0.4164206683635711,0.3941533267498016,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430080413818359,0.2935260534286499,0.2061459273099899,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085929155349731,0.2568658590316772,0.2445485144853592,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481784820556641,0.2031621485948562,0.9206972718238832,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.0080261230469,1.0,0.4929250180721283,0.4722218215465545,0.4722218215465545,1.0,1.0,-2.6487247943878174,0.9137499928474426,1.7349748611450195,0.3167044818401336,0.8768025040626526,0.8768025040626526,0.0,103.40111541748048,136.0,35783.1875,0.0,1523.7735595703125,1.0,281.24090576171875,283.6434631347656,291.7455139160156,294.33599853515625,293.1499938964844,293.1499938964844,281.54998779296875,36155.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947377562522888,1.0,0.0,0.0,3.552274227142334,3.552297353744507,8.419886512456287e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5171.361328125,0.0,1428.2679443359375,1683.569091796875,0.0,2423.414306640625,0.883608877658844,1.0,0.0,3.0,1.0,0.0
12137280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957920551300049,0.4407597482204437,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9519599676132202,0.4164206683635711,0.3941533267498016,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430080413818359,0.2935260534286499,0.2061459273099899,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085929155349731,0.2568658590316772,0.2445485144853592,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481784820556641,0.2031621485948562,0.9206972718238832,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.0080261230469,1.0,0.4929250180721283,0.4722218215465545,0.4722218215465545,1.0,1.0,-2.6487247943878174,0.9137499928474426,1.7349748611450195,0.3167044818401336,0.8768025040626526,0.8768025040626526,0.0,103.40111541748048,136.0,35783.1875,0.0,1523.7735595703125,1.0,281.24090576171875,283.6434631347656,291.7455139160156,294.33599853515625,293.1499938964844,293.1499938964844,281.54998779296875,36155.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947377562522888,1.0,0.0,0.0,3.552274227142334,3.552297353744507,8.419886512456287e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5171.361328125,0.0,1428.2679443359375,1683.569091796875,0.0,2423.414306640625,0.883608877658844,1.0,0.0,3.0,1.0,0.0
12137340,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.594275712966919,0.4641978144645691,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377740025520324,0.4212701022624969,0.3988614082336426,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317424654960632,0.295999675989151,0.207992672920227,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972261309623718,0.2593636512756347,0.2470820695161819,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381259799003601,0.2047617137432098,0.928829312324524,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0576171875,297.2622985839844,285.25885009765625,1.0,0.5050652027130127,0.4721195697784424,0.4721195697784424,1.0,1.0,-2.697567939758301,0.93324875831604,1.7643191814422607,0.3251401782035827,0.8828131556510925,0.8828131556510925,0.0,111.39306640625,154.0,35553.91796875,0.0,1628.8255615234375,1.0,281.5408935546875,283.9220275878906,291.8080139160156,294.37384033203125,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867246270179749,1.0,0.0,0.0,3.559684991836548,3.5597081184387207,8.45505496727128e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5154.21337890625,0.0,1433.3367919921875,1683.569091796875,0.0,2350.721923828125,0.8849835991859436,1.0,0.0,3.0,1.0,0.0
12137400,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.594275712966919,0.4641978144645691,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377740025520324,0.4212701022624969,0.3988614082336426,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317424654960632,0.295999675989151,0.207992672920227,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972261309623718,0.2593636512756347,0.2470820695161819,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381259799003601,0.2047617137432098,0.928829312324524,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0576171875,297.2622985839844,285.25885009765625,1.0,0.5050652027130127,0.4721195697784424,0.4721195697784424,1.0,1.0,-2.697567939758301,0.93324875831604,1.7643191814422607,0.3251401782035827,0.8828131556510925,0.8828131556510925,0.0,111.39306640625,154.0,35553.91796875,0.0,1628.8255615234375,1.0,281.5408935546875,283.9220275878906,291.8080139160156,294.37384033203125,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867246270179749,1.0,0.0,0.0,3.559684991836548,3.5597081184387207,8.45505496727128e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5154.21337890625,0.0,1433.3367919921875,1683.569091796875,0.0,2350.721923828125,0.8849835991859436,1.0,0.0,3.0,1.0,0.0
12137460,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882501006126404,0.4955235123634338,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188455939292908,0.4264396727085113,0.4039903283119201,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175499439239502,0.2987326085567474,0.2101068645715713,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826647162437439,0.2620922029018402,0.2499492615461349,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255795001983643,0.2064448148012161,0.9379698038101196,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205509066581726,0.4710702300071716,0.4710702300071716,1.0,1.0,-2.7583367824554443,0.9556938409805298,1.8026429414749143,0.3339184522628784,0.8922764658927917,0.8922764658927917,0.0,122.47393035888672,157.0,35452.16015625,0.0,1769.8404541015625,1.0,281.8410339355469,284.20098876953125,291.8706359863281,294.427001953125,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817853689193726,1.0,0.0,0.0,3.5815517902374268,3.5815749168396,8.559250659345707e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5146.2119140625,0.0,1453.848876953125,1683.569091796875,0.0,2306.184814453125,0.8895835876464844,1.0,0.0,3.0,1.0,0.0
12137520,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882501006126404,0.4955235123634338,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188455939292908,0.4264396727085113,0.4039903283119201,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175499439239502,0.2987326085567474,0.2101068645715713,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826647162437439,0.2620922029018402,0.2499492615461349,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255795001983643,0.2064448148012161,0.9379698038101196,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205509066581726,0.4710702300071716,0.4710702300071716,1.0,1.0,-2.7583367824554443,0.9556938409805298,1.8026429414749143,0.3339184522628784,0.8922764658927917,0.8922764658927917,0.0,122.47393035888672,157.0,35452.16015625,0.0,1769.8404541015625,1.0,281.8410339355469,284.20098876953125,291.8706359863281,294.427001953125,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817853689193726,1.0,0.0,0.0,3.5815517902374268,3.5815749168396,8.559250659345707e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5146.2119140625,0.0,1453.848876953125,1683.569091796875,0.0,2306.184814453125,0.8895835876464844,1.0,0.0,3.0,1.0,0.0
12137580,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803661942481995,0.519526481628418,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070777893066406,0.4317891001701355,0.4092618227005005,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078200817108154,0.3016042113304138,0.2122938930988311,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732529640197754,0.2649445533752441,0.2528968453407287,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169275879859924,0.2080421894788742,0.9465898275375366,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328309535980225,0.4700209200382232,0.4700209200382232,1.0,1.0,-2.810063362121582,0.9743131399154664,1.835750222206116,0.3412176072597503,0.9048736691474916,0.9048736691474916,0.0,131.5972442626953,160.0,35233.11328125,0.0,1892.954833984375,1.0,282.14129638671875,284.4651794433594,291.9266967773437,294.4747314453125,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786462903022766,1.0,0.0,0.0,3.616733312606812,3.616756916046143,8.728231932764174e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5715.572265625,0.0,1489.3282470703125,1683.569091796875,0.0,2277.994384765625,0.8971920609474182,1.0,0.0,3.0,1.0,0.0
12137640,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803661942481995,0.519526481628418,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070777893066406,0.4317891001701355,0.4092618227005005,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078200817108154,0.3016042113304138,0.2122938930988311,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732529640197754,0.2649445533752441,0.2528968453407287,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169275879859924,0.2080421894788742,0.9465898275375366,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328309535980225,0.4700209200382232,0.4700209200382232,1.0,1.0,-2.810063362121582,0.9743131399154664,1.835750222206116,0.3412176072597503,0.9048736691474916,0.9048736691474916,0.0,131.5972442626953,160.0,35233.11328125,0.0,1892.954833984375,1.0,282.14129638671875,284.4651794433594,291.9266967773437,294.4747314453125,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786462903022766,1.0,0.0,0.0,3.616733312606812,3.616756916046143,8.728231932764174e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5715.572265625,0.0,1489.3282470703125,1683.569091796875,0.0,2277.994384765625,0.8971920609474182,1.0,0.0,3.0,1.0,0.0
12137700,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.9932634234428406,0.5762760043144226,0.5205865502357483,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.8996642827987671,0.4339704811573028,0.4117992222309112,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.8010076284408569,0.3026203215122223,0.2133300453424453,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7670231461524963,0.2660485804080963,0.2543277442455292,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.7109003663063049,0.2085195779800415,0.9504993557929992,285.6324157714844,284.95001220703125,299.6137390136719,288.9544982910156,298.1018981933594,297.3012390136719,285.62359619140625,1.0,0.5376543402671814,0.4694962501525879,0.4694962501525879,1.0,1.0,-2.822193145751953,0.9780672788619996,1.844125747680664,0.3426530659198761,0.9083250761032104,0.9083250761032104,0.0,136.96279907226562,160.0,36196.07421875,0.0,1937.864990234375,1.0,281.8991394042969,284.29791259765625,292.0332336425781,294.7660522460937,293.1499938964844,293.1499938964844,281.8500061035156,35048.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907900214195251,1.0,0.0,0.0,3.6350178718566895,3.635041475296021,8.816705872050079e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5599.19921875,0.0,1509.475830078125,1683.569091796875,0.0,2387.5361328125,0.901233434677124,1.0,0.0,3.0,1.0,0.0
12137760,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.9833996295928956,0.572917640209198,0.5174174904823303,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5822448730469,0.891687273979187,0.435584545135498,0.4137461185455322,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.7934727072715759,0.3031398355960846,0.2139916121959686,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.7602863907814026,0.2667476534843445,0.2553598880767822,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831604003906,0.703902542591095,0.2086312025785446,0.9527039527893066,285.582275390625,284.95001220703125,299.6236572265625,288.9778747558594,298.1031799316406,297.2997131347656,285.5806884765625,1.0,0.5414307117462158,0.4686935245990753,0.4686935245990753,1.0,1.0,-2.825312376022339,0.9776989817619324,1.8476133346557613,0.3417454659938812,0.9119929671287536,0.9119929671287536,0.0,142.45272827148438,163.0,36366.98046875,0.0,1969.3724365234373,1.0,281.85797119140625,284.2420349121094,292.0619201660156,294.7894287109375,293.1499938964844,293.1499938964844,281.54998779296875,35092.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000174760818481,1.0,0.0,0.0,3.6514077186584473,3.651431560516357,8.89639295564848e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5879.1064453125,0.0,1527.9461669921875,1683.569091796875,0.0,2471.5849609375,0.9049569368362428,1.0,0.0,3.0,1.0,0.0
12137820,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660316705703736,0.5671128034591675,0.5123967528343201,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793454170227051,0.4378368854522705,0.4165108203887939,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7814019322395325,0.3033101856708526,0.2145671248435974,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.749798059463501,0.2673855125904083,0.2565500140190124,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923392415046692,0.2081997841596603,0.9534167647361756,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469847917556763,0.4670881032943725,0.4670881032943725,1.0,1.0,-2.825587511062622,0.9745065569877625,1.8510810136795044,0.3386170864105224,0.91602224111557,0.91602224111557,0.0,151.45281982421875,166.0,37341.6796875,0.0,2013.189697265625,1.0,281.5581359863281,283.9878845214844,292.0985412597656,294.9267578125,293.1499938964844,293.1499938964844,281.25,35279.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182050585746765,1.0,0.0,0.0,3.678922176361084,3.678946495056152,9.030972591972386e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5983.9326171875,0.0,1560.148681640625,1683.569091796875,0.0,2638.948486328125,0.9112403988838196,1.0,0.0,3.0,1.0,0.0
12137880,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660316705703736,0.5671128034591675,0.5123967528343201,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793454170227051,0.4378368854522705,0.4165108203887939,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7814019322395325,0.3033101856708526,0.2145671248435974,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.749798059463501,0.2673855125904083,0.2565500140190124,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923392415046692,0.2081997841596603,0.9534167647361756,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469847917556763,0.4670881032943725,0.4670881032943725,1.0,1.0,-2.825587511062622,0.9745065569877625,1.8510810136795044,0.3386170864105224,0.91602224111557,0.91602224111557,0.0,151.45281982421875,166.0,37341.6796875,0.0,2013.189697265625,1.0,281.5581359863281,283.9878845214844,292.0985412597656,294.9267578125,293.1499938964844,293.1499938964844,281.25,35279.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182050585746765,1.0,0.0,0.0,3.678922176361084,3.678946495056152,9.030972591972386e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5983.9326171875,0.0,1560.148681640625,1683.569091796875,0.0,2638.948486328125,0.9112403988838196,1.0,0.0,3.0,1.0,0.0
12137940,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.9520223140716552,0.5618582367897034,0.5080091953277588,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.8707835674285889,0.4392244517803192,0.4182325005531311,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.7726528644561768,0.3028518855571747,0.2145456224679947,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.7423529624938965,0.2673890888690948,0.2569508254528045,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.6836607456207275,0.2072973102331161,0.951181948184967,285.179931640625,284.95001220703125,299.6615295410156,289.0648498535156,298.09356689453125,297.2735900878906,285.1776123046875,1.0,0.5503326058387756,0.4656111001968384,0.4656111001968384,1.0,1.0,-2.8201587200164795,0.969294011592865,1.8508646488189693,0.3347027003765106,0.9171885848045348,0.9171885848045348,0.0,158.0403594970703,166.0,38364.1484375,0.0,2036.0743408203125,1.0,281.2606811523437,283.7456970214844,292.1199951171875,295.0284118652344,293.1499938964844,293.1499938964844,281.25,35499.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829925537109375,1.0,0.0,0.0,3.696522235870361,3.6965465545654297,9.117587183027354e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5756.158203125,0.0,1581.7506103515625,1683.569091796875,0.0,2747.752685546875,0.915328562259674,1.0,0.0,3.0,1.0,0.0
12138000,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.950874090194702,0.5614293217658997,0.5076195597648621,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8701303005218506,0.4393422603607178,0.4183560907840729,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.7719703316688538,0.3028081357479095,0.2145262658596038,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7417751550674438,0.2673819363117218,0.2569626271724701,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.6829708218574524,0.2072110772132873,0.9508898258209229,285.1760559082031,284.95001220703125,299.6630859375,289.068359375,298.093017578125,297.2723083496094,285.1741638183594,1.0,0.5505619645118713,0.4654826819896698,0.4654826819896698,1.0,1.0,-2.8194785118103027,0.968758225440979,1.8507204055786133,0.3343203365802765,0.9173798561096193,0.9173798561096193,0.0,158.55308532714844,169.0,38372.42578125,0.0,2037.43212890625,1.0,281.2579345703125,283.7415771484375,292.1168212890625,295.0193176269531,293.1499938964844,293.1499938964844,280.95001220703125,35510.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300869464874268,1.0,0.0,0.0,3.697802782058716,3.6978273391723633,9.12390589746792e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6089.720703125,0.0,1583.2960205078125,1683.569091796875,0.0,2749.2548828125,0.9156264662742616,1.0,0.0,3.0,1.0,0.0
12138060,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375311732292176,0.5556291341781616,0.5027236938476562,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630337715148926,0.4404502511024475,0.4197220504283905,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643876671791077,0.3019581139087677,0.2141666710376739,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353652119636536,0.2670202851295471,0.2569378912448883,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751590967178345,0.2059067040681839,0.9465078115463256,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,298.0865173339844,297.2542724609375,284.9740600585937,1.0,0.5528281331062317,0.4650427103042602,0.4650427103042602,1.0,1.0,-2.809510946273804,0.9638026356697084,1.845708250999451,0.3316507041454315,0.9160871505737304,0.9160871505737304,0.0,164.28219604492188,172.0,39375.6484375,0.0,2048.67333984375,1.0,280.95782470703125,283.49969482421875,292.1451110839844,295.1169128417969,293.1499938964844,293.1499938964844,280.6499938964844,35765.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389782905578613,1.0,0.0,0.0,3.707244396209717,3.707268953323364,9.170557291326986e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6198.81689453125,0.0,1596.0147705078125,1683.569091796875,0.0,2832.170654296875,0.9179130792617798,1.0,0.0,3.0,1.0,0.0
12138120,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375311732292176,0.5556291341781616,0.5027236938476562,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630337715148926,0.4404502511024475,0.4197220504283905,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643876671791077,0.3019581139087677,0.2141666710376739,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353652119636536,0.2670202851295471,0.2569378912448883,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751590967178345,0.2059067040681839,0.9465078115463256,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,298.0865173339844,297.2542724609375,284.9740600585937,1.0,0.5528281331062317,0.4650427103042602,0.4650427103042602,1.0,1.0,-2.809510946273804,0.9638026356697084,1.845708250999451,0.3316507041454315,0.9160871505737304,0.9160871505737304,0.0,164.28219604492188,172.0,39375.6484375,0.0,2048.67333984375,1.0,280.95782470703125,283.49969482421875,292.1451110839844,295.1169128417969,293.1499938964844,293.1499938964844,280.6499938964844,35765.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389782905578613,1.0,0.0,0.0,3.707244396209717,3.707268953323364,9.170557291326986e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6198.81689453125,0.0,1596.0147705078125,1683.569091796875,0.0,2832.170654296875,0.9179130792617798,1.0,0.0,3.0,1.0,0.0
12138180,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256005883216858,0.5496677756309509,0.497655987739563,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572655916213989,0.4412769079208374,0.4207707047462463,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579936981201172,0.3008765578269958,0.2136064022779464,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.729934573173523,0.2664207816123962,0.2566337287425995,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683705449104309,0.2043953984975814,0.9409447908401488,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.77374267578125,1.0,0.554227888584137,0.4646027386188507,0.4646027386188507,1.0,1.0,-2.7969582080841064,0.9579002261161804,1.8390579223632808,0.3285963833332062,0.9121188521385192,0.9121188521385192,0.0,169.0904998779297,175.0,40309.203125,0.0,2051.210205078125,1.0,280.65777587890625,283.2601318359375,292.1792297363281,295.21759033203125,293.1499938964844,293.1499938964844,280.3500061035156,36039.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466349840164185,1.0,0.0,0.0,3.706568479537964,3.7065930366516113,9.167213761429592e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6306.32177734375,0.0,1597.3175048828125,1683.569091796875,0.0,2903.763671875,0.917943835258484,1.0,0.0,3.0,1.0,0.0
12138240,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256005883216858,0.5496677756309509,0.497655987739563,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572655916213989,0.4412769079208374,0.4207707047462463,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579936981201172,0.3008765578269958,0.2136064022779464,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.729934573173523,0.2664207816123962,0.2566337287425995,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683705449104309,0.2043953984975814,0.9409447908401488,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.77374267578125,1.0,0.554227888584137,0.4646027386188507,0.4646027386188507,1.0,1.0,-2.7969582080841064,0.9579002261161804,1.8390579223632808,0.3285963833332062,0.9121188521385192,0.9121188521385192,0.0,169.0904998779297,175.0,40309.203125,0.0,2051.210205078125,1.0,280.65777587890625,283.2601318359375,292.1792297363281,295.21759033203125,293.1499938964844,293.1499938964844,280.3500061035156,36039.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466349840164185,1.0,0.0,0.0,3.706568479537964,3.7065930366516113,9.167213761429592e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6306.32177734375,0.0,1597.3175048828125,1683.569091796875,0.0,2903.763671875,0.917943835258484,1.0,0.0,3.0,1.0,0.0
12138300,296.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.920217216014862,0.5466558337211609,0.4951341450214386,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.8547996282577515,0.4416199922561645,0.4212397038936615,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312866210937,0.7551800012588501,0.3002826571464538,0.2132925540208816,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7275218963623047,0.2660649120807647,0.2564270198345184,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.6653156280517578,0.2035938203334808,0.9379256367683412,284.6295166015625,284.95001220703125,299.7115173339844,289.1713256835937,298.076416015625,297.2270812988281,284.6199645996094,1.0,0.5547081232070923,0.4643827676773071,0.4643827676773071,1.0,1.0,-2.790237665176392,0.9547742605209352,1.835463285446167,0.3269857764244079,0.9085710048675536,0.9085710048675536,0.0,171.21160888671875,175.0,41160.34375,0.0,2050.389892578125,1.0,280.3998107910156,283.0753479003906,292.21734619140625,295.3721618652344,293.1499938964844,293.1499938964844,280.3500061035156,36195.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520987033843994,1.0,0.0,0.0,3.702406167984009,3.702430725097656,9.14663644380198e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6111.3935546875,0.0,1593.740234375,1683.569091796875,0.0,2954.931640625,0.9170818328857422,1.0,0.0,3.0,1.0,0.0
12138360,296.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.9148651957511902,0.5435663461685181,0.4924381971359253,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.8523217439651489,0.4418785572052002,0.4215765297412872,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7523565292358398,0.2996205687522888,0.21290123462677,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57672119140625,0.7250769138336182,0.2656466662883758,0.2561316192150116,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.662256121635437,0.202738270163536,0.9345703721046448,284.5762634277344,284.95001220703125,299.7210693359375,289.1900939941406,298.072998046875,297.2178649902344,284.57452392578125,1.0,0.5550493001937866,0.464256227016449,0.464256227016449,1.0,1.0,-2.782545566558838,0.9514421224594116,1.8311034440994265,0.3253891766071319,0.9054992198944092,0.9054992198944092,0.0,173.2972412109375,178.0,41177.65625,0.0,2047.81982421875,1.0,280.35772705078125,283.0240173339844,292.2139892578125,295.3158264160156,293.1499938964844,293.1499938964844,280.04998779296875,36329.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536181449890137,1.0,0.0,0.0,3.695140600204468,3.6951651573181152,9.11077279397432e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6410.7119140625,0.0,1586.469482421875,1683.569091796875,0.0,2969.170166015625,0.9155786037445068,1.0,0.0,3.0,1.0,0.0
12138420,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053029417991638,0.5373542904853821,0.4871001243591308,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478971123695374,0.442289263010025,0.4221814572811126,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472105026245117,0.2982236742973327,0.2120823413133621,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205345630645752,0.264735460281372,0.2554784417152405,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566041707992554,0.2009738534688949,0.9276103973388672,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667724609375,297.200439453125,284.3777160644531,1.0,0.5554788708686829,0.4640031456947326,0.4640031456947326,1.0,1.0,-2.7667248249053955,0.9446313381195068,1.822093486785889,0.3221313953399658,0.8962724804878235,0.8962724804878235,0.0,177.1142578125,166.0,42020.515625,0.0,2040.3095703125,1.0,280.0579833984375,282.7955627441406,292.24688720703125,295.4102478027344,293.1499938964844,293.1499938964844,280.3500061035156,36640.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600847125053406,1.0,0.0,0.0,3.6722021102905273,3.672226428985596,8.998009093375003e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5797.28466796875,0.0,1562.8287353515625,1683.569091796875,0.0,3029.799560546875,0.910655677318573,1.0,0.0,3.0,1.0,0.0
