time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138480,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053029417991638,0.5373542904853821,0.4871001243591308,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478971123695374,0.442289263010025,0.4221814572811126,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472105026245117,0.2982236742973327,0.2120823413133621,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205345630645752,0.264735460281372,0.2554784417152405,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566041707992554,0.2009738534688949,0.9276103973388672,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667724609375,297.200439453125,284.3777160644531,1.0,0.5554788708686829,0.4640031456947326,0.4640031456947326,1.0,1.0,-2.7667248249053955,0.9446313381195068,1.822093486785889,0.3221313953399658,0.8962724804878235,0.8962724804878235,0.0,177.1142578125,166.0,42020.515625,0.0,2040.3095703125,1.0,280.0579833984375,282.7955627441406,292.24688720703125,295.4102478027344,293.1499938964844,293.1499938964844,280.3500061035156,36640.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600847125053406,1.0,0.0,0.0,3.6722021102905273,3.672226428985596,8.998009093375003e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5797.28466796875,0.0,1562.8287353515625,1683.569091796875,0.0,3029.799560546875,0.910655677318573,1.0,0.0,3.0,1.0,0.0
12138540,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.906444489955902,0.5335817933082581,0.4829157292842865,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.851947546005249,0.4441025555133819,0.4232958555221557,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495099902153015,0.2980069518089294,0.2115477174520492,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7228999733924866,0.2647418677806854,0.2550452947616577,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.6578044295310974,0.2000019252300262,0.9213366508483888,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514513850212097,0.4637500941753387,0.4637500941753387,1.0,1.0,-2.754322528839112,0.9391945004463196,1.8151280879974363,0.3193395435810089,0.8924160003662109,0.8924160003662109,0.0,173.60504150390625,154.0,40840.65625,0.0,2003.9219970703125,1.0,280.3422546386719,283.01318359375,292.199951171875,295.1981506347656,293.1499938964844,293.1499938964844,280.6499938964844,36579.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844807505607605,1.0,0.0,0.0,3.649768114089966,3.649792194366455,8.888405318430159e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5660.50439453125,0.0,1537.2454833984375,1683.569091796875,0.0,2886.662841796875,0.9056349396705629,1.0,0.0,3.0,1.0,0.0
12138600,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.906444489955902,0.5335817933082581,0.4829157292842865,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.851947546005249,0.4441025555133819,0.4232958555221557,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495099902153015,0.2980069518089294,0.2115477174520492,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7228999733924866,0.2647418677806854,0.2550452947616577,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.6578044295310974,0.2000019252300262,0.9213366508483888,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514513850212097,0.4637500941753387,0.4637500941753387,1.0,1.0,-2.754322528839112,0.9391945004463196,1.8151280879974363,0.3193395435810089,0.8924160003662109,0.8924160003662109,0.0,173.60504150390625,154.0,40840.65625,0.0,2003.9219970703125,1.0,280.3422546386719,283.01318359375,292.199951171875,295.1981506347656,293.1499938964844,293.1499938964844,280.6499938964844,36579.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844807505607605,1.0,0.0,0.0,3.649768114089966,3.649792194366455,8.888405318430159e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5660.50439453125,0.0,1537.2454833984375,1683.569091796875,0.0,2886.662841796875,0.9056349396705629,1.0,0.0,3.0,1.0,0.0
12138660,296.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166917204856871,0.531680703163147,0.4805938601493835,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.86339271068573,0.4473346173763275,0.4257234930992126,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583922147750854,0.2990449070930481,0.21184141933918,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311779260635376,0.2658236920833587,0.2555125951766968,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652100682258606,0.2000902593135833,0.9190839529037476,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458711981773376,0.4636269807815552,0.4636269807815552,1.0,1.0,-2.75264859199524,0.9382804036140442,1.8143681287765503,0.318676620721817,0.8915101289749146,0.8915101289749146,0.0,165.15377807617188,142.0,39821.359375,0.0,1961.5992431640625,1.0,280.6416931152344,283.2564697265625,292.2220764160156,295.1230773925781,293.1499938964844,293.1499938964844,280.95001220703125,36388.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290595412254333,1.0,0.0,0.0,3.634512901306152,3.6345369815826416,8.814257625999744e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5576.04345703125,0.0,1518.9022216796875,1683.569091796875,0.0,2739.6923828125,0.9021060466766356,1.0,0.0,3.0,1.0,0.0
12138720,296.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166917204856871,0.531680703163147,0.4805938601493835,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.86339271068573,0.4473346173763275,0.4257234930992126,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583922147750854,0.2990449070930481,0.21184141933918,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311779260635376,0.2658236920833587,0.2555125951766968,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652100682258606,0.2000902593135833,0.9190839529037476,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458711981773376,0.4636269807815552,0.4636269807815552,1.0,1.0,-2.75264859199524,0.9382804036140442,1.8143681287765503,0.318676620721817,0.8915101289749146,0.8915101289749146,0.0,165.15377807617188,142.0,39821.359375,0.0,1961.5992431640625,1.0,280.6416931152344,283.2564697265625,292.2220764160156,295.1230773925781,293.1499938964844,293.1499938964844,280.95001220703125,36388.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290595412254333,1.0,0.0,0.0,3.634512901306152,3.6345369815826416,8.814257625999744e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5576.04345703125,0.0,1518.9022216796875,1683.569091796875,0.0,2739.6923828125,0.9021060466766356,1.0,0.0,3.0,1.0,0.0
12138780,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332523345947266,0.5306186079978943,0.4790817201137543,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800126910209656,0.4513224959373474,0.4288860261440277,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718713283538818,0.3007697165012359,0.2126215249300003,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434163689613342,0.2675513327121734,0.2565779983997345,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770190000534058,0.2008707374334335,0.9198542833328248,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397147536277771,0.4635038673877716,0.4635038673877716,1.0,1.0,-2.757770299911499,0.9400736093521118,1.8176966905593872,0.3192295730113983,0.8933846354484558,0.8933846354484558,0.0,154.48019409179688,130.0,38904.68359375,0.0,1919.51318359375,1.0,280.94158935546875,283.500244140625,292.2605285644531,295.0918273925781,293.1499938964844,293.1499938964844,281.25,36135.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167195916175842,1.0,0.0,0.0,3.6286654472351074,3.6286892890930176,8.785918907960877e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5505.5751953125,0.0,1510.5693359375,1683.569091796875,0.0,2625.205810546875,0.9006279706954956,1.0,0.0,3.0,1.0,0.0
12138840,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332523345947266,0.5306186079978943,0.4790817201137543,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800126910209656,0.4513224959373474,0.4288860261440277,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718713283538818,0.3007697165012359,0.2126215249300003,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434163689613342,0.2675513327121734,0.2565779983997345,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770190000534058,0.2008707374334335,0.9198542833328248,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397147536277771,0.4635038673877716,0.4635038673877716,1.0,1.0,-2.757770299911499,0.9400736093521118,1.8176966905593872,0.3192295730113983,0.8933846354484558,0.8933846354484558,0.0,154.48019409179688,130.0,38904.68359375,0.0,1919.51318359375,1.0,280.94158935546875,283.500244140625,292.2605285644531,295.0918273925781,293.1499938964844,293.1499938964844,281.25,36135.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167195916175842,1.0,0.0,0.0,3.6286654472351074,3.6286892890930176,8.785918907960877e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5505.5751953125,0.0,1510.5693359375,1683.569091796875,0.0,2625.205810546875,0.9006279706954956,1.0,0.0,3.0,1.0,0.0
12138900,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.9431421160697936,0.5302689075469971,0.4784458875656128,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8899245262145996,0.4534826874732971,0.430604338645935,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7800427675247192,0.3017833828926086,0.2131064087152481,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7508612275123596,0.2685659825801849,0.2572418451309204,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.684269905090332,0.2014282345771789,0.9209655523300172,285.11297607421875,284.95001220703125,299.8050537109375,289.32098388671875,298.109619140625,297.2335510253906,285.123046875,1.0,0.5365627408027649,0.463442325592041,0.463442325592041,1.0,1.0,-2.7617855072021484,0.9415467977523804,1.8202385902404783,0.319766640663147,0.8958962559700012,0.8958962559700012,0.0,148.76348876953125,130.0,38070.51171875,0.0,1898.88623046875,1.0,281.1981506347656,283.685546875,292.25640869140625,294.9762268066406,293.1499938964844,293.1499938964844,281.25,35983.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096319437026978,1.0,0.0,0.0,3.6294734477996826,3.6294970512390137,8.789830872046878e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5680.0869140625,0.0,1510.327880859375,1683.569091796875,0.0,2559.804443359375,0.9007385969161988,1.0,0.0,3.0,1.0,0.0
12138960,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.954136073589325,0.5300809741020203,0.4780426025390625,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.9011492729187012,0.4557729661464691,0.4324901103973388,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.7894075512886047,0.3029126822948456,0.2136953771114349,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.7594919204711914,0.2696896493434906,0.2580302059650421,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.6925978660583496,0.2020999938249588,0.9226503968238832,285.1711730957031,284.95001220703125,299.81414794921875,289.3304443359375,298.1190795898437,297.2434387207031,285.1733703613281,1.0,0.5334327220916748,0.46319580078125,0.46319580078125,1.0,1.0,-2.767245292663574,0.9432389140129088,1.82400643825531,0.320195585489273,0.8980014324188232,0.8980014324188232,0.0,142.8035430908203,118.0,38055.48046875,0.0,1879.2943115234373,1.0,281.2415466308594,283.7412109375,292.2928161621094,295.0653991699219,293.1499938964844,293.1499938964844,281.54998779296875,35853.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069464564323425,1.0,0.0,0.0,3.633345127105713,3.633368968963623,8.808594316178642e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5440.3359375,0.0,1513.6260986328125,1683.569091796875,0.0,2535.102294921875,0.9014784097671508,1.0,0.0,3.0,1.0,0.0
12139020,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772059917449952,0.5299488306045532,0.4773638248443603,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291802048683168,0.4605537354946136,0.4364063143730163,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8108884692192078,0.3053506016731262,0.2149749249219894,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800201177597046,0.2721161544322967,0.2597555816173553,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117272019386292,0.2036389708518982,0.926859736442566,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272259712219238,0.4627027511596679,0.4627027511596679,1.0,1.0,-2.779803276062012,0.9472166299819946,1.832586646080017,0.3212906122207641,0.905321478843689,0.905321478843689,0.0,130.67921447753906,106.0,37252.5625,0.0,1841.421630859375,1.0,281.5416564941406,283.9784240722656,292.315185546875,295.0334777832031,293.1499938964844,293.1499938964844,281.25,35566.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798545777797699,1.0,0.0,0.0,3.648766279220581,3.6487903594970703,8.883526447789336e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6003.3857421875,0.0,1528.55126953125,1683.569091796875,0.0,2458.136962890625,0.904727816581726,1.0,0.0,3.0,1.0,0.0
12139080,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772059917449952,0.5299488306045532,0.4773638248443603,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291802048683168,0.4605537354946136,0.4364063143730163,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8108884692192078,0.3053506016731262,0.2149749249219894,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800201177597046,0.2721161544322967,0.2597555816173553,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117272019386292,0.2036389708518982,0.926859736442566,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272259712219238,0.4627027511596679,0.4627027511596679,1.0,1.0,-2.779803276062012,0.9472166299819946,1.832586646080017,0.3212906122207641,0.905321478843689,0.905321478843689,0.0,130.67921447753906,106.0,37252.5625,0.0,1841.421630859375,1.0,281.5416564941406,283.9784240722656,292.315185546875,295.0334777832031,293.1499938964844,293.1499938964844,281.25,35566.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798545777797699,1.0,0.0,0.0,3.648766279220581,3.6487903594970703,8.883526447789336e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6003.3857421875,0.0,1528.55126953125,1683.569091796875,0.0,2458.136962890625,0.904727816581726,1.0,0.0,3.0,1.0,0.0
12139140,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974954724311828,0.5276854038238525,0.4755586981773376,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597029089927672,0.4640102684497833,0.4396412670612335,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.832369327545166,0.3067398071289062,0.2158713042736053,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028451800346375,0.27374067902565,0.2611162960529327,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.730509340763092,0.2045600414276123,0.9299395084381104,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.1471862792969,297.2688903808594,285.2083740234375,1.0,0.5208298563957214,0.4622097015380859,0.4622097015380859,1.0,1.0,-2.787945032119751,0.9494183659553528,1.8385266065597528,0.3217645585536957,0.9074662923812866,0.9074662923812866,0.0,119.26756286621094,109.0,38413.5546875,0.0,1799.7838134765625,1.0,281.2577819824219,283.76708984375,292.4176940917969,295.3031616210937,293.1499938964844,293.1499938964844,280.95001220703125,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150386810302734,1.0,0.0,0.0,3.6631979942321777,3.663222074508667,8.953937253863842e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6163.4619140625,0.0,1545.1473388671875,1683.569091796875,0.0,2609.669189453125,0.9079726338386536,1.0,0.0,3.0,1.0,0.0
12139200,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974954724311828,0.5276854038238525,0.4755586981773376,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597029089927672,0.4640102684497833,0.4396412670612335,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.832369327545166,0.3067398071289062,0.2158713042736053,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028451800346375,0.27374067902565,0.2611162960529327,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.730509340763092,0.2045600414276123,0.9299395084381104,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.1471862792969,297.2688903808594,285.2083740234375,1.0,0.5208298563957214,0.4622097015380859,0.4622097015380859,1.0,1.0,-2.787945032119751,0.9494183659553528,1.8385266065597528,0.3217645585536957,0.9074662923812866,0.9074662923812866,0.0,119.26756286621094,109.0,38413.5546875,0.0,1799.7838134765625,1.0,281.2577819824219,283.76708984375,292.4176940917969,295.3031616210937,293.1499938964844,293.1499938964844,280.95001220703125,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150386810302734,1.0,0.0,0.0,3.6631979942321777,3.663222074508667,8.953937253863842e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6163.4619140625,0.0,1545.1473388671875,1683.569091796875,0.0,2609.669189453125,0.9079726338386536,1.0,0.0,3.0,1.0,0.0
12139260,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.998664140701294,0.5219945311546326,0.4709292650222778,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9649640917778016,0.4639143645763397,0.4401811063289642,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8350690603256226,0.3047822713851928,0.2149476557970047,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8058813214302063,0.272101491689682,0.2601685225963592,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.731964111328125,0.2022047042846679,0.9223291873931884,285.00115966796875,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.99908447265625,1.0,0.5172739028930664,0.4615428149700165,0.4615428149700165,1.0,1.0,-2.771735429763794,0.941612720489502,1.830122709274292,0.3177444636821747,0.9064880609512328,0.9064880609512328,0.0,116.70368194580078,112.0,39281.26953125,0.0,1762.8858642578125,1.0,280.9580993652344,283.51959228515625,292.42742919921875,295.40966796875,293.1499938964844,293.1499938964844,280.6499938964844,35824.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312240839004517,1.0,0.0,0.0,3.670554399490357,3.6705784797668457,8.989936191028391e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6258.03369140625,0.0,1554.836669921875,1683.569091796875,0.0,2759.84375,0.909737765789032,1.0,0.0,3.0,1.0,0.0
12139320,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.998664140701294,0.5219945311546326,0.4709292650222778,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9649640917778016,0.4639143645763397,0.4401811063289642,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8350690603256226,0.3047822713851928,0.2149476557970047,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8058813214302063,0.272101491689682,0.2601685225963592,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.731964111328125,0.2022047042846679,0.9223291873931884,285.00115966796875,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.99908447265625,1.0,0.5172739028930664,0.4615428149700165,0.4615428149700165,1.0,1.0,-2.771735429763794,0.941612720489502,1.830122709274292,0.3177444636821747,0.9064880609512328,0.9064880609512328,0.0,116.70368194580078,112.0,39281.26953125,0.0,1762.8858642578125,1.0,280.9580993652344,283.51959228515625,292.42742919921875,295.40966796875,293.1499938964844,293.1499938964844,280.6499938964844,35824.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312240839004517,1.0,0.0,0.0,3.670554399490357,3.6705784797668457,8.989936191028391e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6258.03369140625,0.0,1554.836669921875,1683.569091796875,0.0,2759.84375,0.909737765789032,1.0,0.0,3.0,1.0,0.0
12139380,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.9939401745796204,0.5160596370697021,0.4658278524875641,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.9622414708137512,0.4639405012130737,0.4402426779270172,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.8314633965492249,0.3030981421470642,0.2137775123119354,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.8021701574325562,0.2706998884677887,0.2588536143302917,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7276965379714966,0.2000294178724289,0.912652850151062,284.78887939453125,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171630859375,284.7864074707031,1.0,0.5148549675941467,0.4608759582042694,0.4608759582042694,1.0,1.0,-2.750986337661743,0.9320265650749208,1.8189597129821773,0.3127104043960571,0.9026275873184204,0.9026275873184204,0.0,117.07847595214844,115.0,40057.1328125,0.0,1733.506591796875,1.0,280.6580810546875,283.2716369628906,292.41094970703125,295.4547424316406,293.1499938964844,293.1499938964844,280.3500061035156,36076.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419849276542664,1.0,0.0,0.0,3.668533086776733,3.668557167053223,8.98003747806797e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6340.00341796875,0.0,1554.459716796875,1683.569091796875,0.0,2860.26611328125,0.9094526767730712,1.0,0.0,3.0,1.0,0.0
12139440,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.9939401745796204,0.5160596370697021,0.4658278524875641,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.9622414708137512,0.4639405012130737,0.4402426779270172,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.8314633965492249,0.3030981421470642,0.2137775123119354,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.8021701574325562,0.2706998884677887,0.2588536143302917,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7276965379714966,0.2000294178724289,0.912652850151062,284.78887939453125,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171630859375,284.7864074707031,1.0,0.5148549675941467,0.4608759582042694,0.4608759582042694,1.0,1.0,-2.750986337661743,0.9320265650749208,1.8189597129821773,0.3127104043960571,0.9026275873184204,0.9026275873184204,0.0,117.07847595214844,115.0,40057.1328125,0.0,1733.506591796875,1.0,280.6580810546875,283.2716369628906,292.41094970703125,295.4547424316406,293.1499938964844,293.1499938964844,280.3500061035156,36076.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419849276542664,1.0,0.0,0.0,3.668533086776733,3.668557167053223,8.98003747806797e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6340.00341796875,0.0,1554.459716796875,1683.569091796875,0.0,2860.26611328125,0.9094526767730712,1.0,0.0,3.0,1.0,0.0
12139500,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63702392578125,0.9909105896949768,0.5131964683532715,0.4633446335792541,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.637451171875,0.96015602350235,0.4639588594436645,0.4403295218944549,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6398620605469,0.8291725516319275,0.3023053109645843,0.2132613658905029,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.7997868657112122,0.2700452804565429,0.2582789659500122,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437072753906,0.7251379489898682,0.1989890933036804,0.9081586003303528,284.6380920410156,284.95001220703125,299.8943786621094,289.3707275390625,298.1153869628906,297.2068176269531,284.6277770996094,1.0,0.5139757990837097,0.4605425298213959,0.4605425298213959,1.0,1.0,-2.741394281387329,0.9275490045547484,1.813845157623291,0.3103058040142059,0.8990915417671204,0.8990915417671204,0.0,117.60907745361328,115.0,40834.6875,0.0,1721.7012939453125,1.0,280.4008178710937,283.0840148925781,292.4247741699219,295.57843017578125,293.1499938964844,293.1499938964844,280.3500061035156,36230.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478688597679138,1.0,0.0,0.0,3.663739919662476,3.663763999938965,8.956587294051133e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6136.49755859375,0.0,1550.23974609375,1683.569091796875,0.0,2915.314208984375,0.9084491729736328,1.0,0.0,3.0,1.0,0.0
12139560,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791320800781,0.9871492385864258,0.510292649269104,0.4607558846473694,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792236328125,0.9572850465774536,0.4639167785644531,0.4403243064880371,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5797424316406,0.8263231515884399,0.3014839589595794,0.2127109766006469,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.7968170642852783,0.2693681120872497,0.2576740086078644,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805358886719,0.7220938205718994,0.1979362517595291,0.9036076664924622,284.579345703125,284.95001220703125,299.9032897949219,289.3728332519531,298.1109924316406,297.1965026855469,284.5770874023437,1.0,0.513228178024292,0.4605721533298492,0.4605721533298492,1.0,1.0,-2.731419324874878,0.9236184358596802,1.807800769805908,0.3085357844829559,0.8959833383560181,0.8959833383560181,0.0,118.42249298095705,118.0,40798.88671875,0.0,1710.713134765625,1.0,280.3581848144531,283.029052734375,292.4001159667969,295.4948425292969,293.1499938964844,293.1499938964844,280.6499938964844,36366.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494884967803955,1.0,0.0,0.0,3.655750274658203,3.655774354934693,8.917565992305754e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5726.22900390625,0.0,1542.32177734375,1683.569091796875,0.0,2930.480224609375,0.9067899584770204,1.0,0.0,3.0,1.0,0.0
12139620,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817844033241272,0.5069136023521423,0.4571156799793243,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.954174816608429,0.465385377407074,0.4412792026996612,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.8228293061256409,0.301131397485733,0.2122086435556411,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.7931299805641174,0.2690365016460418,0.2570935785770416,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178559899330139,0.1966896653175354,0.8969628214836121,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132507324219,297.1915588378906,284.7470092773437,1.0,0.5124180912971497,0.4606314599514007,0.4606314599514007,1.0,1.0,-2.718891859054565,0.9188068509101868,1.8000850677490234,0.3062045574188232,0.8945827484130859,0.8945827484130859,0.0,119.54676818847656,121.0,39650.76953125,0.0,1697.489990234375,1.0,280.6421813964844,283.23992919921875,292.3193359375,295.24542236328125,293.1499938964844,293.1499938964844,280.95001220703125,36295.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342111706733704,1.0,0.0,0.0,3.643890380859375,3.643914461135864,8.859800004756835e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5587.298828125,0.0,1528.5911865234375,1683.569091796875,0.0,2787.68115234375,0.9041241407394408,1.0,0.0,3.0,1.0,0.0
12139680,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817844033241272,0.5069136023521423,0.4571156799793243,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.954174816608429,0.465385377407074,0.4412792026996612,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.8228293061256409,0.301131397485733,0.2122086435556411,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.7931299805641174,0.2690365016460418,0.2570935785770416,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178559899330139,0.1966896653175354,0.8969628214836121,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132507324219,297.1915588378906,284.7470092773437,1.0,0.5124180912971497,0.4606314599514007,0.4606314599514007,1.0,1.0,-2.718891859054565,0.9188068509101868,1.8000850677490234,0.3062045574188232,0.8945827484130859,0.8945827484130859,0.0,119.54676818847656,121.0,39650.76953125,0.0,1697.489990234375,1.0,280.6421813964844,283.23992919921875,292.3193359375,295.24542236328125,293.1499938964844,293.1499938964844,280.95001220703125,36295.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342111706733704,1.0,0.0,0.0,3.643890380859375,3.643914461135864,8.859800004756835e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5587.298828125,0.0,1528.5911865234375,1683.569091796875,0.0,2787.68115234375,0.9041241407394408,1.0,0.0,3.0,1.0,0.0
12139740,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.979540228843689,0.5053456425666809,0.4554363489151001,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9546968936920166,0.4682833552360534,0.443747878074646,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8223469257354736,0.3020360469818115,0.2126719653606414,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.792556881904602,0.2697772681713104,0.2575969398021698,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164271473884583,0.1964662671089172,0.8950434327125549,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432067871094,1.0,0.5128419995307922,0.4606907367706299,0.4606907367706299,1.0,1.0,-2.718686103820801,0.91887229681015,1.799813747406006,0.306029200553894,0.8960566520690918,0.8960566520690918,0.0,120.10752868652344,124.0,38639.61328125,0.0,1699.7919921875,1.0,280.9416809082031,283.4759216308594,292.31451416015625,295.1417236328125,293.1499938964844,293.1499938964844,281.25,36104.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184142112731934,1.0,0.0,0.0,3.639256238937378,3.639280319213867,8.837279210638371e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5500.12255859375,0.0,1522.02880859375,1683.569091796875,0.0,2640.884033203125,0.902966320514679,1.0,0.0,3.0,1.0,0.0
12139800,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.979540228843689,0.5053456425666809,0.4554363489151001,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9546968936920166,0.4682833552360534,0.443747878074646,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8223469257354736,0.3020360469818115,0.2126719653606414,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.792556881904602,0.2697772681713104,0.2575969398021698,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164271473884583,0.1964662671089172,0.8950434327125549,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432067871094,1.0,0.5128419995307922,0.4606907367706299,0.4606907367706299,1.0,1.0,-2.718686103820801,0.91887229681015,1.799813747406006,0.306029200553894,0.8960566520690918,0.8960566520690918,0.0,120.10752868652344,124.0,38639.61328125,0.0,1699.7919921875,1.0,280.9416809082031,283.4759216308594,292.31451416015625,295.1417236328125,293.1499938964844,293.1499938964844,281.25,36104.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184142112731934,1.0,0.0,0.0,3.639256238937378,3.639280319213867,8.837279210638371e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5500.12255859375,0.0,1522.02880859375,1683.569091796875,0.0,2640.884033203125,0.902966320514679,1.0,0.0,3.0,1.0,0.0
12139860,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9779021143913268,0.5045692920684814,0.4546163380146026,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.9559337496757508,0.4719091951847076,0.4470266103744507,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226045370101929,0.3036175370216369,0.2136862874031067,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927737832069397,0.2711361348628998,0.2587718367576599,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159073352813721,0.1968881338834762,0.8963955044746399,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143636465072632,0.4605612754821777,0.4605612754821777,1.0,1.0,-2.725890636444092,0.9214975237846376,1.8043931722640991,0.3067825138568878,0.9002403616905212,0.9002403616905212,0.0,120.89387512207033,127.0,37735.80859375,0.0,1714.058837890625,1.0,281.2416687011719,283.7135314941406,292.3300170898437,295.0870361328125,293.1499938964844,293.1499938964844,281.54998779296875,35860.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061413764953613,1.0,0.0,0.0,3.643712759017944,3.6437368392944336,8.858936553224339e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5427.8466796875,0.0,1525.1409912109375,1683.569091796875,0.0,2527.705322265625,0.9037976264953612,1.0,0.0,3.0,1.0,0.0
12139920,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9779021143913268,0.5045692920684814,0.4546163380146026,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.9559337496757508,0.4719091951847076,0.4470266103744507,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226045370101929,0.3036175370216369,0.2136862874031067,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927737832069397,0.2711361348628998,0.2587718367576599,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159073352813721,0.1968881338834762,0.8963955044746399,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143636465072632,0.4605612754821777,0.4605612754821777,1.0,1.0,-2.725890636444092,0.9214975237846376,1.8043931722640991,0.3067825138568878,0.9002403616905212,0.9002403616905212,0.0,120.89387512207033,127.0,37735.80859375,0.0,1714.058837890625,1.0,281.2416687011719,283.7135314941406,292.3300170898437,295.0870361328125,293.1499938964844,293.1499938964844,281.54998779296875,35860.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061413764953613,1.0,0.0,0.0,3.643712759017944,3.6437368392944336,8.858936553224339e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5427.8466796875,0.0,1525.1409912109375,1683.569091796875,0.0,2527.705322265625,0.9037976264953612,1.0,0.0,3.0,1.0,0.0
12139980,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.9760012626647948,0.5042705535888672,0.4542810618877411,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568651914596558,0.4759645462036133,0.4507723748683929,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227744102478027,0.3056125938892364,0.2150316387414932,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.7929129600524902,0.2728758156299591,0.2603617906570434,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154955267906189,0.1977163255214691,0.8998456597328186,285.3426513671875,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167521238327026,0.460431843996048,0.460431843996048,1.0,1.0,-2.737658977508545,0.9259150624275208,1.81174385547638,0.3083091676235199,0.907110035419464,0.907110035419464,0.0,122.12044525146484,130.0,36900.0,0.0,1737.23486328125,1.0,281.541748046875,283.9494323730469,292.3423767089844,295.04058837890625,293.1499938964844,293.1499938964844,281.25,35595.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964683771133423,1.0,0.0,0.0,3.658059597015381,3.65808367729187,8.928835768529098e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5985.5546875,0.0,1539.1181640625,1683.569091796875,0.0,2439.18115234375,0.9068261384963988,1.0,0.0,3.0,1.0,0.0
12140040,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.9760012626647948,0.5042705535888672,0.4542810618877411,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568651914596558,0.4759645462036133,0.4507723748683929,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227744102478027,0.3056125938892364,0.2150316387414932,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.7929129600524902,0.2728758156299591,0.2603617906570434,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154955267906189,0.1977163255214691,0.8998456597328186,285.3426513671875,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167521238327026,0.460431843996048,0.460431843996048,1.0,1.0,-2.737658977508545,0.9259150624275208,1.81174385547638,0.3083091676235199,0.907110035419464,0.907110035419464,0.0,122.12044525146484,130.0,36900.0,0.0,1737.23486328125,1.0,281.541748046875,283.9494323730469,292.3423767089844,295.04058837890625,293.1499938964844,293.1499938964844,281.25,35595.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964683771133423,1.0,0.0,0.0,3.658059597015381,3.65808367729187,8.928835768529098e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5985.5546875,0.0,1539.1181640625,1683.569091796875,0.0,2439.18115234375,0.9068261384963988,1.0,0.0,3.0,1.0,0.0
12140100,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.9742391109466552,0.5034462213516235,0.4539729058742523,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.9564875364303588,0.4775773584842682,0.4525858163833618,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.822247326374054,0.306315928697586,0.2156924754381179,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.7923544645309448,0.2735278904438019,0.2611624896526336,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7147974371910095,0.1979924738407135,0.9017642140388488,285.2218017578125,284.95001220703125,299.9833068847656,289.3789367675781,298.16534423828125,297.2370910644531,285.21307373046875,1.0,0.5181509256362915,0.4603671133518219,0.4603671133518219,1.0,1.0,-2.743535041809082,0.9281127452850342,1.815422296524048,0.3091371655464172,0.907783031463623,0.907783031463623,0.0,123.08282470703124,130.0,37872.55078125,0.0,1750.5068359375,1.0,281.29833984375,283.7855224609375,292.4256591796875,295.2987060546875,293.1499938964844,293.1499938964844,281.25,35625.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054278492927551,1.0,0.0,0.0,3.665446519851685,3.665470600128174,8.964933044808276e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5848.4140625,0.0,1547.6068115234375,1683.569091796875,0.0,2521.153564453125,0.9084457755088806,1.0,0.0,3.0,1.0,0.0
12140160,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.970442831516266,0.501939058303833,0.4529153108596802,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.9540640711784364,0.4786818027496338,0.4538722336292267,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744689941406,0.8201411366462708,0.306621104478836,0.2160602807998657,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745910644531,0.7901746034622192,0.2738495469093323,0.2616537511348724,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.175048828125,0.7126749753952026,0.1979930251836776,0.9025769233703612,285.1741943359375,284.95001220703125,299.9921569824219,289.3782653808594,298.1673583984375,297.2362365722656,285.1726989746094,1.0,0.5194586515426636,0.4600865244865417,0.4600865244865417,1.0,1.0,-2.745824813842773,0.9284738898277284,1.8173508644104004,0.3089349567890167,0.9087570309638976,0.9087570309638976,0.0,124.64276885986328,133.0,38021.79296875,0.0,1761.23974609375,1.0,281.2576904296875,283.7362670898437,292.4369201660156,295.2987670898437,293.1499938964844,293.1499938964844,280.95001220703125,35674.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123940229415894,1.0,0.0,0.0,3.67097806930542,3.671002388000488,8.992012112685188e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6139.41943359375,0.0,1554.18212890625,1683.569091796875,0.0,2585.25732421875,0.9097419381141664,1.0,0.0,3.0,1.0,0.0
12140220,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.95984148979187,0.4979627132415771,0.4497934281826019,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463685750961304,0.4800074100494385,0.4555425643920898,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.813748836517334,0.3065339922904968,0.2162734568119049,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836227416992188,0.2738539576530456,0.2620136737823486,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061216831207275,0.1974035799503326,0.9015675783157348,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216783881187439,0.4595253467559814,0.4595253467559814,1.0,1.0,-2.7435638904571533,0.9264379739761353,1.8171257972717283,0.3072274029254913,0.9075177907943726,0.9075177907943726,0.0,128.5286102294922,136.0,39032.59375,0.0,1776.0223388671875,1.0,280.9580383300781,283.4986877441406,292.44146728515625,295.4046630859375,293.1499938964844,293.1499938964844,280.6499938964844,35861.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286303877830505,1.0,0.0,0.0,3.676856279373169,3.676880598068237,9.020831726047618e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6242.42333984375,0.0,1562.20556640625,1683.569091796875,0.0,2735.69970703125,0.9111760854721068,1.0,0.0,3.0,1.0,0.0
12140280,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.95984148979187,0.4979627132415771,0.4497934281826019,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463685750961304,0.4800074100494385,0.4555425643920898,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.813748836517334,0.3065339922904968,0.2162734568119049,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836227416992188,0.2738539576530456,0.2620136737823486,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061216831207275,0.1974035799503326,0.9015675783157348,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216783881187439,0.4595253467559814,0.4595253467559814,1.0,1.0,-2.7435638904571533,0.9264379739761353,1.8171257972717283,0.3072274029254913,0.9075177907943726,0.9075177907943726,0.0,128.5286102294922,136.0,39032.59375,0.0,1776.0223388671875,1.0,280.9580383300781,283.4986877441406,292.44146728515625,295.4046630859375,293.1499938964844,293.1499938964844,280.6499938964844,35861.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286303877830505,1.0,0.0,0.0,3.676856279373169,3.676880598068237,9.020831726047618e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6242.42333984375,0.0,1562.20556640625,1683.569091796875,0.0,2735.69970703125,0.9111760854721068,1.0,0.0,3.0,1.0,0.0
