time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140340,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9473464488983154,0.493346095085144,0.4459643363952636,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371535181999208,0.4806057512760162,0.4564293026924133,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.8060662746429443,0.3058892488479614,0.2160379290580749,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760304808616638,0.2732899188995361,0.2617775797843933,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.6982170343399048,0.1962511390447616,0.8978123664855957,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.77301025390625,1.0,0.5232856273651123,0.4589641690254211,0.4589641690254211,1.0,1.0,-2.734952688217163,0.9218993782997132,1.8130532503128047,0.3043644726276397,0.9035394191741944,0.9035394191741944,0.0,132.72744750976562,139.0,39932.3671875,0.0,1782.6630859375,1.0,280.6580505371094,283.2593078613281,292.4204406738281,295.45440673828125,293.1499938964844,293.1499938964844,280.3500061035156,36102.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84042888879776,1.0,0.0,0.0,3.673817157745361,3.6738414764404297,9.005925676319748e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6332.3818359375,0.0,1560.6009521484375,1683.569091796875,0.0,2845.722900390625,0.91065514087677,1.0,0.0,3.0,1.0,0.0
12140400,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9473464488983154,0.493346095085144,0.4459643363952636,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371535181999208,0.4806057512760162,0.4564293026924133,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.8060662746429443,0.3058892488479614,0.2160379290580749,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760304808616638,0.2732899188995361,0.2617775797843933,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.6982170343399048,0.1962511390447616,0.8978123664855957,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.77301025390625,1.0,0.5232856273651123,0.4589641690254211,0.4589641690254211,1.0,1.0,-2.734952688217163,0.9218993782997132,1.8130532503128047,0.3043644726276397,0.9035394191741944,0.9035394191741944,0.0,132.72744750976562,139.0,39932.3671875,0.0,1782.6630859375,1.0,280.6580505371094,283.2593078613281,292.4204406738281,295.45440673828125,293.1499938964844,293.1499938964844,280.3500061035156,36102.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84042888879776,1.0,0.0,0.0,3.673817157745361,3.6738414764404297,9.005925676319748e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6332.3818359375,0.0,1560.6009521484375,1683.569091796875,0.0,2845.722900390625,0.91065514087677,1.0,0.0,3.0,1.0,0.0
12140460,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9345235228538512,0.4884150922298431,0.4418043792247772,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279367923736572,0.4807682633399963,0.4568553864955902,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.7982091307640076,0.3049479722976684,0.2155608087778091,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685540914535522,0.272382378578186,0.2611749172210693,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57293701171875,0.6901748776435852,0.1947513818740844,0.8922955989837646,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.524351179599762,0.4587334990501404,0.4587334990501404,1.0,1.0,-2.722540616989136,0.9165262579917908,1.8060142993927,0.30146524310112,0.8968413472175598,0.8968413472175598,0.0,136.81997680664062,142.0,40745.10546875,0.0,1783.0406494140625,1.0,280.35809326171875,283.02178955078125,292.4018859863281,295.49383544921875,293.1499938964844,293.1499938964844,280.6499938964844,36383.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491384983062744,1.0,0.0,0.0,3.660402536392212,3.66042685508728,8.94027778031159e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5722.056640625,0.0,1547.6475830078125,1683.569091796875,0.0,2927.202392578125,0.9078429937362672,1.0,0.0,3.0,1.0,0.0
12140520,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9345235228538512,0.4884150922298431,0.4418043792247772,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279367923736572,0.4807682633399963,0.4568553864955902,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.7982091307640076,0.3049479722976684,0.2155608087778091,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685540914535522,0.272382378578186,0.2611749172210693,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57293701171875,0.6901748776435852,0.1947513818740844,0.8922955989837646,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.524351179599762,0.4587334990501404,0.4587334990501404,1.0,1.0,-2.722540616989136,0.9165262579917908,1.8060142993927,0.30146524310112,0.8968413472175598,0.8968413472175598,0.0,136.81997680664062,142.0,40745.10546875,0.0,1783.0406494140625,1.0,280.35809326171875,283.02178955078125,292.4018859863281,295.49383544921875,293.1499938964844,293.1499938964844,280.6499938964844,36383.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491384983062744,1.0,0.0,0.0,3.660402536392212,3.66042685508728,8.94027778031159e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5722.056640625,0.0,1547.6475830078125,1683.569091796875,0.0,2927.202392578125,0.9078429937362672,1.0,0.0,3.0,1.0,0.0
12140580,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253737330436708,0.4856226146221161,0.4387984275817871,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.9221522212028505,0.4822963774204254,0.4579517543315887,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930890321731567,0.3051307201385498,0.2154984176158905,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635881900787354,0.2722868025302887,0.2609196007251739,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844120025634766,0.1938558667898178,0.88778156042099,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.743408203125,1.0,0.5253221392631531,0.4585028290748596,0.4585028290748596,1.0,1.0,-2.7144272327423096,0.9128918051719666,1.801535487174988,0.2991500794887543,0.8954201936721802,0.8954201936721802,0.0,139.8361053466797,145.0,39637.88671875,0.0,1784.858642578125,1.0,280.6422119140625,283.2359924316406,292.3116149902344,295.2387390136719,293.1499938964844,293.1499938964844,280.95001220703125,36306.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348096013069153,1.0,0.0,0.0,3.648149490356445,3.648173570632935,8.880522841536731e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5584.2080078125,0.0,1533.4000244140625,1683.569091796875,0.0,2793.261962890625,0.9050842523574828,1.0,0.0,3.0,1.0,0.0
12140640,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253737330436708,0.4856226146221161,0.4387984275817871,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.9221522212028505,0.4822963774204254,0.4579517543315887,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930890321731567,0.3051307201385498,0.2154984176158905,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635881900787354,0.2722868025302887,0.2609196007251739,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844120025634766,0.1938558667898178,0.88778156042099,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.743408203125,1.0,0.5253221392631531,0.4585028290748596,0.4585028290748596,1.0,1.0,-2.7144272327423096,0.9128918051719666,1.801535487174988,0.2991500794887543,0.8954201936721802,0.8954201936721802,0.0,139.8361053466797,145.0,39637.88671875,0.0,1784.858642578125,1.0,280.6422119140625,283.2359924316406,292.3116149902344,295.2387390136719,293.1499938964844,293.1499938964844,280.95001220703125,36306.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348096013069153,1.0,0.0,0.0,3.648149490356445,3.648173570632935,8.880522841536731e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5584.2080078125,0.0,1533.4000244140625,1683.569091796875,0.0,2793.261962890625,0.9050842523574828,1.0,0.0,3.0,1.0,0.0
12140700,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9227002263069152,0.4849261343479156,0.4380000233650207,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9210000038146972,0.4836146235466003,0.4590480029582977,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919550538063049,0.3057015538215637,0.2158102691173553,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.762395441532135,0.2726269662380218,0.2611534297466278,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6828234791755676,0.1937518864870071,0.8869718909263611,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.16217041015625,297.1962585449219,284.8945007324219,1.0,0.5260183215141296,0.4583874940872192,0.4583874940872192,1.0,1.0,-2.714463233947754,0.9126896858215332,1.8017734289169312,0.298707902431488,0.8963575959205627,0.8963575959205627,0.0,140.8634796142578,145.0,38728.515625,0.0,1789.6708984375,1.0,280.898681640625,283.4193725585937,292.27789306640625,295.0692443847656,293.1499938964844,293.1499938964844,280.95001220703125,36204.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249436020851135,1.0,0.0,0.0,3.644458055496216,3.644482135772705,8.862560889610904e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5751.216796875,0.0,1528.5421142578125,1683.569091796875,0.0,2701.427978515625,0.904230773448944,1.0,0.0,3.0,1.0,0.0
12140760,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9209867715835572,0.4845342934131622,0.4376061856746673,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9207269549369812,0.4852040410041809,0.4604848623275757,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7915617227554321,0.3065177798271179,0.2163381725549698,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7618712186813354,0.2731772363185882,0.2616266310214996,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819353699684143,0.1938496828079223,0.8871782422065735,284.93963623046875,284.95001220703125,300.07989501953125,289.3576354980469,298.1694641113281,297.2027587890625,284.94158935546875,1.0,0.5269123315811157,0.4583413302898407,0.4583413302898407,1.0,1.0,-2.7171638011932373,0.9136719703674316,1.803491711616516,0.2988612651824951,0.8968859910964966,0.8968859910964966,0.0,141.6744842529297,148.0,38648.625,0.0,1797.4864501953125,1.0,280.9418334960937,283.473876953125,292.2972106933594,295.1272888183594,293.1499938964844,293.1499938964844,281.25,36111.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197017908096313,1.0,0.0,0.0,3.6432621479034415,3.643286228179932,8.856745239427255e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5496.5029296875,0.0,1526.5155029296875,1683.569091796875,0.0,2652.806640625,0.9038668274879456,1.0,0.0,3.0,1.0,0.0
12140820,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181872010231018,0.4841921031475067,0.4372110962867737,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207804203033448,0.4888083636760711,0.4637795686721802,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913695573806763,0.308561772108078,0.2176993489265442,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.761376678943634,0.2746435105800628,0.2629415690898895,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.6808523535728455,0.1944209039211273,0.8894073963165283,285.14093017578125,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1429748535156,1.0,0.5291950106620789,0.4582489728927612,0.4582489728927612,1.0,1.0,-2.7265374660491943,0.9172188639640808,1.8093186616897583,0.2998948395252228,0.9010661840438844,0.9010661840438844,0.0,143.30474853515625,151.0,37757.87109375,0.0,1819.2132568359373,1.0,281.24169921875,283.71240234375,292.3037414550781,295.0644226074219,293.1499938964844,293.1499938964844,280.95001220703125,35864.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079254627227783,1.0,0.0,0.0,3.647536277770996,3.647560358047485,8.87753799361235e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6059.857421875,0.0,1529.4197998046875,1683.569091796875,0.0,2544.10205078125,0.9046565294265748,1.0,0.0,3.0,1.0,0.0
12140880,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181872010231018,0.4841921031475067,0.4372110962867737,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207804203033448,0.4888083636760711,0.4637795686721802,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913695573806763,0.308561772108078,0.2176993489265442,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.761376678943634,0.2746435105800628,0.2629415690898895,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.6808523535728455,0.1944209039211273,0.8894073963165283,285.14093017578125,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1429748535156,1.0,0.5291950106620789,0.4582489728927612,0.4582489728927612,1.0,1.0,-2.7265374660491943,0.9172188639640808,1.8093186616897583,0.2998948395252228,0.9010661840438844,0.9010661840438844,0.0,143.30474853515625,151.0,37757.87109375,0.0,1819.2132568359373,1.0,281.24169921875,283.71240234375,292.3037414550781,295.0644226074219,293.1499938964844,293.1499938964844,280.95001220703125,35864.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079254627227783,1.0,0.0,0.0,3.647536277770996,3.647560358047485,8.87753799361235e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6059.857421875,0.0,1529.4197998046875,1683.569091796875,0.0,2544.10205078125,0.9046565294265748,1.0,0.0,3.0,1.0,0.0
12140940,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.912792980670929,0.4819790720939636,0.435921847820282,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.918426275253296,0.4911419749259949,0.4665184319019317,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893703579902649,0.3097172379493713,0.2188220471143722,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592962384223938,0.2754317820072174,0.2640495002269745,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783703565597534,0.1945487707853317,0.891393780708313,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317465662956238,0.4581566154956817,0.4581566154956817,1.0,1.0,-2.7333571910858154,0.9197403192520142,1.8136169910430908,0.3006520271301269,0.9000462293624878,0.9000462293624878,0.0,145.94277954101562,154.0,38820.90625,0.0,1841.8621826171875,1.0,280.95782470703125,283.5028381347656,292.39404296875,295.3139953613281,293.1499938964844,293.1499938964844,280.6499938964844,35958.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223491907119751,1.0,0.0,0.0,3.64989709854126,3.64992094039917,8.889032869774383e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6210.9755859375,0.0,1532.746826171875,1683.569091796875,0.0,2677.3466796875,0.9052186608314514,1.0,0.0,3.0,1.0,0.0
12141000,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.912792980670929,0.4819790720939636,0.435921847820282,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.918426275253296,0.4911419749259949,0.4665184319019317,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893703579902649,0.3097172379493713,0.2188220471143722,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592962384223938,0.2754317820072174,0.2640495002269745,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783703565597534,0.1945487707853317,0.891393780708313,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317465662956238,0.4581566154956817,0.4581566154956817,1.0,1.0,-2.7333571910858154,0.9197403192520142,1.8136169910430908,0.3006520271301269,0.9000462293624878,0.9000462293624878,0.0,145.94277954101562,154.0,38820.90625,0.0,1841.8621826171875,1.0,280.95782470703125,283.5028381347656,292.39404296875,295.3139953613281,293.1499938964844,293.1499938964844,280.6499938964844,35958.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223491907119751,1.0,0.0,0.0,3.64989709854126,3.64992094039917,8.889032869774383e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6210.9755859375,0.0,1532.746826171875,1683.569091796875,0.0,2677.3466796875,0.9052186608314514,1.0,0.0,3.0,1.0,0.0
12141060,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.903920352458954,0.4782076179981231,0.4329669177532196,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9124338626861572,0.4921110272407532,0.467847466468811,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843940258026123,0.3098334074020386,0.2191678434610366,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545529007911682,0.2752997279167175,0.2642705738544464,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6732003092765808,0.193883791565895,0.889973521232605,284.7787170410156,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338295102119446,0.4576832950115204,0.4576832950115204,1.0,1.0,-2.730384826660156,0.9176392555236816,1.812745690345764,0.2989286780357361,0.8961755037307739,0.8961755037307739,0.0,149.8014373779297,157.0,39775.078125,0.0,1855.2890625,1.0,280.65826416015625,283.2698059082031,292.3945617675781,295.412109375,293.1499938964844,293.1499938964844,280.95001220703125,36160.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376330733299255,1.0,0.0,0.0,3.644659996032715,3.644684076309204,8.86354257545463e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5635.47900390625,0.0,1528.4351806640625,1683.569091796875,0.0,2819.609375,0.9041774868965148,1.0,0.0,3.0,1.0,0.0
12141120,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.903920352458954,0.4782076179981231,0.4329669177532196,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9124338626861572,0.4921110272407532,0.467847466468811,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843940258026123,0.3098334074020386,0.2191678434610366,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545529007911682,0.2752997279167175,0.2642705738544464,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6732003092765808,0.193883791565895,0.889973521232605,284.7787170410156,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338295102119446,0.4576832950115204,0.4576832950115204,1.0,1.0,-2.730384826660156,0.9176392555236816,1.812745690345764,0.2989286780357361,0.8961755037307739,0.8961755037307739,0.0,149.8014373779297,157.0,39775.078125,0.0,1855.2890625,1.0,280.65826416015625,283.2698059082031,292.3945617675781,295.412109375,293.1499938964844,293.1499938964844,280.95001220703125,36160.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376330733299255,1.0,0.0,0.0,3.644659996032715,3.644684076309204,8.86354257545463e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5635.47900390625,0.0,1528.4351806640625,1683.569091796875,0.0,2819.609375,0.9041774868965148,1.0,0.0,3.0,1.0,0.0
12141180,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8971997499465942,0.4761253893375397,0.4306685328483581,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9080490469932556,0.4940760135650635,0.469417542219162,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806063890457153,0.3107300698757171,0.2196501195430755,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7508051991462708,0.2756748795509338,0.2645182013511657,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688554883003235,0.1935170739889145,0.888135552406311,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.95135498046875,1.0,0.5356715321540833,0.457209974527359,0.457209974527359,1.0,1.0,-2.728168249130249,0.9158281683921814,1.8123401403427124,0.2971282303333282,0.8975347280502319,0.8975347280502319,0.0,153.06979370117188,160.0,38758.68359375,0.0,1867.110595703125,1.0,280.942138671875,283.482421875,292.2894897460937,295.15673828125,293.1499938964844,293.1499938964844,281.25,36037.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268954157829285,1.0,0.0,0.0,3.642382860183716,3.642406702041626,8.852470045894734e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5502.8564453125,0.0,1524.9906005859375,1683.569091796875,0.0,2719.564208984375,0.9036124348640442,1.0,0.0,3.0,1.0,0.0
12141240,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8971997499465942,0.4761253893375397,0.4306685328483581,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9080490469932556,0.4940760135650635,0.469417542219162,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806063890457153,0.3107300698757171,0.2196501195430755,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7508051991462708,0.2756748795509338,0.2645182013511657,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688554883003235,0.1935170739889145,0.888135552406311,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.95135498046875,1.0,0.5356715321540833,0.457209974527359,0.457209974527359,1.0,1.0,-2.728168249130249,0.9158281683921814,1.8123401403427124,0.2971282303333282,0.8975347280502319,0.8975347280502319,0.0,153.06979370117188,160.0,38758.68359375,0.0,1867.110595703125,1.0,280.942138671875,283.482421875,292.2894897460937,295.15673828125,293.1499938964844,293.1499938964844,281.25,36037.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268954157829285,1.0,0.0,0.0,3.642382860183716,3.642406702041626,8.852470045894734e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5502.8564453125,0.0,1524.9906005859375,1683.569091796875,0.0,2719.564208984375,0.9036124348640442,1.0,0.0,3.0,1.0,0.0
12141300,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.8951683640480042,0.4757182896137237,0.4301478862762451,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9071597456932068,0.4955508112907409,0.4706795513629913,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.7798134088516235,0.3115906119346618,0.2201792299747467,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498890161514282,0.2761889994144439,0.264936089515686,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.6676404476165771,0.1936050355434417,0.8882991671562195,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,298.2029113769531,297.2173767089844,285.1016540527344,1.0,0.5367345213890076,0.4569733440876007,0.4569733440876007,1.0,1.0,-2.7303898334503174,0.9162320494651794,1.8141577243804927,0.2968141734600067,0.899848222732544,0.899848222732544,0.0,154.27247619628906,160.0,37880.0390625,0.0,1876.1248779296875,1.0,281.1986083984375,283.6640930175781,292.2477722167969,294.9822998046875,293.1499938964844,293.1499938964844,281.25,35923.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179022073745728,1.0,0.0,0.0,3.644041061401367,3.644064903259277,8.860532716425951e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5665.736328125,0.0,1525.9781494140625,1683.569091796875,0.0,2636.1455078125,0.9039434790611268,1.0,0.0,3.0,1.0,0.0
12141360,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8938595652580261,0.4755924344062805,0.4300037324428558,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.906969964504242,0.4972727000713348,0.4722563922405243,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7796415686607361,0.3126685619354248,0.220902070403099,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495167255401611,0.2768878638744354,0.2655654549598694,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.6669922471046448,0.1938626319169998,0.8893119692802429,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,298.21044921875,297.2244873046875,285.14801025390625,1.0,0.5379520654678345,0.4568561315536499,0.4568561315536499,1.0,1.0,-2.734950304031372,0.9177868366241456,1.817163348197937,0.2971417605876922,0.901745617389679,0.901745617389679,0.0,155.2594451904297,163.0,37829.9921875,0.0,1887.7564697265625,1.0,281.2418212890625,283.7169494628906,292.2608642578125,295.03515625,293.1499938964844,293.1499938964844,280.95001220703125,35822.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132102489471436,1.0,0.0,0.0,3.648280143737793,3.648304224014282,8.881159487827972e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6055.08740234375,0.0,1529.92626953125,1683.569091796875,0.0,2592.786865234375,0.9047895073890686,1.0,0.0,3.0,1.0,0.0
12141420,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892711997032166,0.4734498262405395,0.4287429451942444,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047873616218568,0.4993861317634582,0.474767655134201,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778144478797913,0.3138755261898041,0.2220465987920761,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475149631500244,0.2775555253028869,0.2665437161922455,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645660996437073,0.1938771307468414,0.890717089176178,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.2165832519531,297.2256774902344,284.974853515625,1.0,0.5404373407363892,0.4566217362880707,0.4566217362880707,1.0,1.0,-2.740701675415039,0.9195809364318848,1.8211206197738647,0.2974438667297363,0.900743842124939,0.900743842124939,0.0,158.0590362548828,166.0,38877.30859375,0.0,1909.7325439453125,1.0,280.95782470703125,283.50543212890625,292.34478759765625,295.2694702148437,293.1499938964844,293.1499938964844,280.6499938964844,35933.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255981206893921,1.0,0.0,0.0,3.651610612869263,3.651634693145752,8.897381462702469e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6203.546875,0.0,1534.4619140625,1683.569091796875,0.0,2707.5078125,0.9055821299552916,1.0,0.0,3.0,1.0,0.0
12141480,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892711997032166,0.4734498262405395,0.4287429451942444,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047873616218568,0.4993861317634582,0.474767655134201,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778144478797913,0.3138755261898041,0.2220465987920761,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475149631500244,0.2775555253028869,0.2665437161922455,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645660996437073,0.1938771307468414,0.890717089176178,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.2165832519531,297.2256774902344,284.974853515625,1.0,0.5404373407363892,0.4566217362880707,0.4566217362880707,1.0,1.0,-2.740701675415039,0.9195809364318848,1.8211206197738647,0.2974438667297363,0.900743842124939,0.900743842124939,0.0,158.0590362548828,166.0,38877.30859375,0.0,1909.7325439453125,1.0,280.95782470703125,283.50543212890625,292.34478759765625,295.2694702148437,293.1499938964844,293.1499938964844,280.6499938964844,35933.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255981206893921,1.0,0.0,0.0,3.651610612869263,3.651634693145752,8.897381462702469e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6203.546875,0.0,1534.4619140625,1683.569091796875,0.0,2707.5078125,0.9055821299552916,1.0,0.0,3.0,1.0,0.0
12141540,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818215727806091,0.4698302447795868,0.4259112477302551,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999514579772949,0.5001975297927856,0.4759380519390106,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7735826969146729,0.3141103088855743,0.2224658578634262,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434121966362,0.2773635685443878,0.2666973769664764,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600300669670105,0.1931667774915695,0.8890320062637329,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424551963806152,0.4563873410224914,0.4563873410224914,1.0,1.0,-2.737375259399414,0.9178031086921692,1.8195720911026,0.2961883246898651,0.896884024143219,0.896884024143219,0.0,161.9275665283203,169.0,39824.421875,0.0,1922.6180419921875,1.0,280.6582336425781,283.2714233398437,292.3463439941406,295.366455078125,293.1499938964844,293.1499938964844,280.95001220703125,36144.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399621248245239,1.0,0.0,0.0,3.646977424621582,3.6470015048980713,8.874817467585672e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5627.69189453125,0.0,1530.8895263671875,1683.569091796875,0.0,2841.361572265625,0.9046832919120787,1.0,0.0,3.0,1.0,0.0
12141600,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818215727806091,0.4698302447795868,0.4259112477302551,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999514579772949,0.5001975297927856,0.4759380519390106,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7735826969146729,0.3141103088855743,0.2224658578634262,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434121966362,0.2773635685443878,0.2666973769664764,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600300669670105,0.1931667774915695,0.8890320062637329,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424551963806152,0.4563873410224914,0.4563873410224914,1.0,1.0,-2.737375259399414,0.9178031086921692,1.8195720911026,0.2961883246898651,0.896884024143219,0.896884024143219,0.0,161.9275665283203,169.0,39824.421875,0.0,1922.6180419921875,1.0,280.6582336425781,283.2714233398437,292.3463439941406,295.366455078125,293.1499938964844,293.1499938964844,280.95001220703125,36144.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399621248245239,1.0,0.0,0.0,3.646977424621582,3.6470015048980713,8.874817467585672e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5627.69189453125,0.0,1530.8895263671875,1683.569091796875,0.0,2841.361572265625,0.9046832919120787,1.0,0.0,3.0,1.0,0.0
12141660,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759727478027344,0.4678957462310791,0.4237465858459472,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8964248895645142,0.5020636320114136,0.4773977994918823,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.770499587059021,0.3151743710041046,0.2230551093816757,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.740234375,0.2777174413204193,0.2669150531291961,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562963724136353,0.1927905976772308,0.8871122002601624,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520263671875,1.0,0.5442531704902649,0.4560245275497436,0.4560245275497436,1.0,1.0,-2.735180854797364,0.9162266850471495,1.8189542293548584,0.2947118580341339,0.8982474207878113,0.8982474207878113,0.0,165.15916442871094,172.0,38801.5859375,0.0,1934.2806396484373,1.0,280.942138671875,283.4834289550781,292.2413024902344,295.1111145019531,293.1499938964844,293.1499938964844,281.25,36028.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290156722068787,1.0,0.0,0.0,3.645051240921021,3.64507508277893,8.86544569311809e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5494.35888671875,0.0,1527.882080078125,1683.569091796875,0.0,2739.284423828125,0.9042019844055176,1.0,0.0,3.0,1.0,0.0
12141720,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759727478027344,0.4678957462310791,0.4237465858459472,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8964248895645142,0.5020636320114136,0.4773977994918823,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.770499587059021,0.3151743710041046,0.2230551093816757,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.740234375,0.2777174413204193,0.2669150531291961,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562963724136353,0.1927905976772308,0.8871122002601624,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520263671875,1.0,0.5442531704902649,0.4560245275497436,0.4560245275497436,1.0,1.0,-2.735180854797364,0.9162266850471495,1.8189542293548584,0.2947118580341339,0.8982474207878113,0.8982474207878113,0.0,165.15916442871094,172.0,38801.5859375,0.0,1934.2806396484373,1.0,280.942138671875,283.4834289550781,292.2413024902344,295.1111145019531,293.1499938964844,293.1499938964844,281.25,36028.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290156722068787,1.0,0.0,0.0,3.645051240921021,3.64507508277893,8.86544569311809e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5494.35888671875,0.0,1527.882080078125,1683.569091796875,0.0,2739.284423828125,0.9042019844055176,1.0,0.0,3.0,1.0,0.0
12141780,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8731887340545654,0.4675006866455078,0.42320516705513,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8957145810127258,0.5052311420440674,0.4801901876926422,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699982523918152,0.3173207342624664,0.224443033337593,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.739253044128418,0.278926283121109,0.2679539322853088,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547884345054626,0.1931431740522384,0.8882956504821777,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465095043182373,0.4556616842746734,0.4556616842746734,1.0,1.0,-2.742216825485229,0.918262541294098,1.8239543437957764,0.2948563992977142,0.902455747127533,0.902455747127533,0.0,167.30908203125,175.0,37869.23046875,0.0,1955.35205078125,1.0,281.2417297363281,283.7174987792969,292.2109069824219,294.98785400390625,293.1499938964844,293.1499938964844,280.95001220703125,35817.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153639435768127,1.0,0.0,0.0,3.6511192321777344,3.651143312454224,8.894987217900052e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6045.79931640625,0.0,1533.0511474609375,1683.569091796875,0.0,2612.67431640625,0.905421257019043,1.0,0.0,3.0,1.0,0.0
12141840,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8731887340545654,0.4675006866455078,0.42320516705513,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8957145810127258,0.5052311420440674,0.4801901876926422,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699982523918152,0.3173207342624664,0.224443033337593,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.739253044128418,0.278926283121109,0.2679539322853088,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547884345054626,0.1931431740522384,0.8882956504821777,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465095043182373,0.4556616842746734,0.4556616842746734,1.0,1.0,-2.742216825485229,0.918262541294098,1.8239543437957764,0.2948563992977142,0.902455747127533,0.902455747127533,0.0,167.30908203125,175.0,37869.23046875,0.0,1955.35205078125,1.0,281.2417297363281,283.7174987792969,292.2109069824219,294.98785400390625,293.1499938964844,293.1499938964844,280.95001220703125,35817.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153639435768127,1.0,0.0,0.0,3.6511192321777344,3.651143312454224,8.894987217900052e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6045.79931640625,0.0,1533.0511474609375,1683.569091796875,0.0,2612.67431640625,0.905421257019043,1.0,0.0,3.0,1.0,0.0
12141900,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8718180060386658,0.4668135046958923,0.4229710102081299,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.895410418510437,0.5065245032310486,0.4816904664039612,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7698330879211426,0.3182136714458465,0.2252231389284134,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388425469398499,0.2794043719768524,0.268577367067337,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541744470596313,0.193272978067398,0.8894714713096619,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,298.2364807128906,297.23028564453125,285.0155029296875,1.0,0.5477943420410156,0.4554802775382995,0.4554802775382995,1.0,1.0,-2.746842384338379,0.9197047352790833,1.8271375894546509,0.2952078878879547,0.9018012285232544,0.9018012285232544,0.0,168.4497528076172,175.0,38800.43359375,0.0,1967.97412109375,1.0,280.9985656738281,283.55426025390625,292.2850036621094,295.2294311523437,293.1499938964844,293.1499938964844,280.95001220703125,35867.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223428130149841,1.0,0.0,0.0,3.653895616531372,3.653919458389282,8.908519930628245e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5901.5712890625,0.0,1536.5111083984375,1683.569091796875,0.0,2677.287841796875,0.9060213565826416,1.0,0.0,3.0,1.0,0.0
12141960,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8692877292633057,0.4655188620090484,0.4220788180828094,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8940381407737732,0.5073354840278625,0.4826906025409698,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7687357664108276,0.3187499046325683,0.2257392257452011,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7376378178596497,0.2795851826667785,0.2689237296581268,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6528099179267883,0.193174660205841,0.8897553086280823,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,298.23760986328125,297.2284851074219,284.9746398925781,1.0,0.5489869117736816,0.4553018510341644,0.4553018510341644,1.0,1.0,-2.74835467338562,0.9199277758598328,1.8284268379211424,0.2950499355792999,0.9014500379562378,0.9014500379562378,0.0,170.0742950439453,178.0,38917.96875,0.0,1977.97265625,1.0,280.9576416015625,283.5058288574219,292.2921447753906,295.2196044921875,293.1499938964844,293.1499938964844,280.6499938964844,35930.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278281688690186,1.0,0.0,0.0,3.654541254043579,3.654565095901489,8.911667919164756e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6193.8095703125,0.0,1537.70947265625,1683.569091796875,0.0,2728.237548828125,0.9062360525131226,1.0,0.0,3.0,1.0,0.0
12142020,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628106713294983,0.4620702564716339,0.4193948805332184,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8898545503616333,0.5081310868263245,0.4838446080684662,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.7652741074562073,0.319214791059494,0.2263150066137313,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340982556343079,0.2793788015842438,0.2690623998641968,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489456295967102,0.1924888044595718,0.8881619572639465,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510119795799255,0.4549449682235718,0.4549449682235718,1.0,1.0,-2.745466470718384,0.9180564880371094,1.827410101890564,0.2936941385269165,0.8975896835327148,0.8975896835327148,0.0,173.9127960205078,181.0,39866.97265625,0.0,1991.3720703125,1.0,280.658203125,283.27203369140625,292.2907409667969,295.3137512207031,293.1499938964844,293.1499938964844,280.95001220703125,36142.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422844409942627,1.0,0.0,0.0,3.64998197555542,3.650006055831909,8.889446689863689e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5617.5849609375,0.0,1534.2156982421875,1683.569091796875,0.0,2863.06591796875,0.9053537845611572,1.0,0.0,3.0,1.0,0.0
12142080,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628106713294983,0.4620702564716339,0.4193948805332184,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8898545503616333,0.5081310868263245,0.4838446080684662,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.7652741074562073,0.319214791059494,0.2263150066137313,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340982556343079,0.2793788015842438,0.2690623998641968,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489456295967102,0.1924888044595718,0.8881619572639465,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510119795799255,0.4549449682235718,0.4549449682235718,1.0,1.0,-2.745466470718384,0.9180564880371094,1.827410101890564,0.2936941385269165,0.8975896835327148,0.8975896835327148,0.0,173.9127960205078,181.0,39866.97265625,0.0,1991.3720703125,1.0,280.658203125,283.27203369140625,292.2907409667969,295.3137512207031,293.1499938964844,293.1499938964844,280.95001220703125,36142.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422844409942627,1.0,0.0,0.0,3.64998197555542,3.650006055831909,8.889446689863689e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5617.5849609375,0.0,1534.2156982421875,1683.569091796875,0.0,2863.06591796875,0.9053537845611572,1.0,0.0,3.0,1.0,0.0
12142140,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577572703361511,0.4602810442447662,0.4173649549484253,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868213891983032,0.5099990367889404,0.4852997362613678,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628330588340759,0.3205291628837585,0.2270739823579788,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313412427902222,0.2797257006168365,0.2692690789699554,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457549929618835,0.1921398490667343,0.8863552808761597,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528292655944824,0.4545881152153015,0.4545881152153015,1.0,1.0,-2.743755340576172,0.9166615605354308,1.827093720436096,0.2923851311206817,0.89895099401474,0.89895099401474,0.0,177.12086486816406,184.0,38843.16015625,0.0,2003.676025390625,1.0,280.9421691894531,283.48406982421875,292.1828308105469,295.0555419921875,293.1499938964844,293.1499938964844,281.25,36027.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314405679702759,1.0,0.0,0.0,3.648091793060303,3.648115634918213,8.88024146661337e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5483.2998046875,0.0,1531.2529296875,1683.569091796875,0.0,2761.8603515625,0.904881238937378,1.0,0.0,3.0,1.0,0.0
