time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142200,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577572703361511,0.4602810442447662,0.4173649549484253,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868213891983032,0.5099990367889404,0.4852997362613678,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628330588340759,0.3205291628837585,0.2270739823579788,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313412427902222,0.2797257006168365,0.2692690789699554,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457549929618835,0.1921398490667343,0.8863552808761597,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528292655944824,0.4545881152153015,0.4545881152153015,1.0,1.0,-2.743755340576172,0.9166615605354308,1.827093720436096,0.2923851311206817,0.89895099401474,0.89895099401474,0.0,177.12086486816406,184.0,38843.16015625,0.0,2003.676025390625,1.0,280.9421691894531,283.48406982421875,292.1828308105469,295.0555419921875,293.1499938964844,293.1499938964844,281.25,36027.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314405679702759,1.0,0.0,0.0,3.648091793060303,3.648115634918213,8.88024146661337e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5483.2998046875,0.0,1531.2529296875,1683.569091796875,0.0,2761.8603515625,0.904881238937378,1.0,0.0,3.0,1.0,0.0
12142260,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554295301437378,0.4600198566913605,0.416942834854126,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863402009010315,0.5131449699401855,0.4880795776844024,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627142667770386,0.3229122161865234,0.2286296188831329,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305647134780884,0.2809382379055023,0.270307719707489,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.6445275545120239,0.1925175040960312,0.8876487016677856,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551074743270874,0.4543350040912628,0.4543350040912628,1.0,1.0,-2.751253366470337,0.9190808534622192,1.832172393798828,0.2929174602031708,0.9031543731689452,0.9031543731689452,0.0,179.2659149169922,187.0,37909.3984375,0.0,2025.6959228515625,1.0,281.24176025390625,283.7181091308594,292.1495361328125,294.92926025390625,293.1499938964844,293.1499938964844,280.95001220703125,35818.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178646564483643,1.0,0.0,0.0,3.654145479202272,3.65416955947876,8.90973865352862e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6033.9072265625,0.0,1536.4248046875,1683.569091796875,0.0,2635.7978515625,0.9060986638069152,1.0,0.0,3.0,1.0,0.0
12142320,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554295301437378,0.4600198566913605,0.416942834854126,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863402009010315,0.5131449699401855,0.4880795776844024,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627142667770386,0.3229122161865234,0.2286296188831329,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305647134780884,0.2809382379055023,0.270307719707489,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.6445275545120239,0.1925175040960312,0.8876487016677856,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551074743270874,0.4543350040912628,0.4543350040912628,1.0,1.0,-2.751253366470337,0.9190808534622192,1.832172393798828,0.2929174602031708,0.9031543731689452,0.9031543731689452,0.0,179.2659149169922,187.0,37909.3984375,0.0,2025.6959228515625,1.0,281.24176025390625,283.7181091308594,292.1495361328125,294.92926025390625,293.1499938964844,293.1499938964844,280.95001220703125,35818.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178646564483643,1.0,0.0,0.0,3.654145479202272,3.65416955947876,8.90973865352862e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6033.9072265625,0.0,1536.4248046875,1683.569091796875,0.0,2635.7978515625,0.9060986638069152,1.0,0.0,3.0,1.0,0.0
12142380,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520864248275757,0.4581942856311798,0.4159476161003113,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849220275878906,0.5151683688163757,0.4905159473419189,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618614435195923,0.3245415687561035,0.2300696969032287,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291991114616394,0.2815986573696136,0.2712795734405517,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6428783535957336,0.1925721615552902,0.8892094492912292,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.974365234375,1.0,0.5576016306877136,0.4540818631649017,0.4540818631649017,1.0,1.0,-2.7577686309814453,0.9210979342460632,1.8366707563400269,0.2935082912445068,0.9021435379981996,0.9021435379981996,0.0,182.04090881347656,190.0,38959.70703125,0.0,2049.191162109375,1.0,280.9577941894531,283.5066223144531,292.2279052734375,295.1581115722656,293.1499938964844,293.1499938964844,280.6499938964844,35931.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303816318511963,1.0,0.0,0.0,3.65754771232605,3.657571792602539,8.926338068704354e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6181.76318359375,0.0,1541.0662841796875,1683.569091796875,0.0,2751.998779296875,0.906908929347992,1.0,0.0,3.0,1.0,0.0
12142440,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520864248275757,0.4581942856311798,0.4159476161003113,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849220275878906,0.5151683688163757,0.4905159473419189,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618614435195923,0.3245415687561035,0.2300696969032287,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291991114616394,0.2815986573696136,0.2712795734405517,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6428783535957336,0.1925721615552902,0.8892094492912292,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.974365234375,1.0,0.5576016306877136,0.4540818631649017,0.4540818631649017,1.0,1.0,-2.7577686309814453,0.9210979342460632,1.8366707563400269,0.2935082912445068,0.9021435379981996,0.9021435379981996,0.0,182.04090881347656,190.0,38959.70703125,0.0,2049.191162109375,1.0,280.9577941894531,283.5066223144531,292.2279052734375,295.1581115722656,293.1499938964844,293.1499938964844,280.6499938964844,35931.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303816318511963,1.0,0.0,0.0,3.65754771232605,3.657571792602539,8.926338068704354e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6181.76318359375,0.0,1541.0662841796875,1683.569091796875,0.0,2751.998779296875,0.906908929347992,1.0,0.0,3.0,1.0,0.0
12142500,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.849496603012085,0.4566820561885834,0.4148571789264679,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8832961916923523,0.5156458020210266,0.4912150800228119,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7606381773948669,0.3249678015708923,0.2305159121751785,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7278175354003906,0.2815889418125152,0.2714577317237854,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413957476615906,0.1923259794712066,0.8888931274414062,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,298.2572937011719,297.2276916503906,284.8238525390625,1.0,0.558699905872345,0.4539553225040436,0.4539553225040436,1.0,1.0,-2.7576725482940674,0.920791745185852,1.836880803108216,0.2932365238666534,0.8999953866004944,0.8999953866004944,0.0,183.8567047119141,190.0,39853.6328125,0.0,2057.572021484375,1.0,280.7010192871094,283.32489013671875,292.2533874511719,295.3192749023437,293.1499938964844,293.1499938964844,280.6499938964844,36041.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399029970169067,1.0,0.0,0.0,3.6565604209899902,3.65658450126648,8.921518883653334e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5997.79833984375,0.0,1540.79296875,1683.569091796875,0.0,2840.808837890625,0.9067245125770568,1.0,0.0,3.0,1.0,0.0
12142560,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.846429169178009,0.4549129605293274,0.4134127795696258,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.8811703324317932,0.515856146812439,0.4915738701820373,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.7589763402938843,0.325198620557785,0.2307797521352768,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.7260334491729736,0.281389445066452,0.271416574716568,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6395257115364075,0.1919108033180236,0.8877235054969788,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,298.2545471191406,297.22088623046875,284.7777709960937,1.0,0.5596411228179932,0.4537426829338074,0.4537426829338074,1.0,1.0,-2.7552330493927,0.9193973541259766,1.835835695266724,0.2924011051654815,0.8982736468315125,0.8982736468315125,0.0,185.8825225830078,178.0,39911.2734375,0.0,2063.151123046875,1.0,280.6580810546875,283.2726135253906,292.2242736816406,295.2500305175781,293.1499938964844,293.1499938964844,280.95001220703125,36142.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449282050132751,1.0,0.0,0.0,3.652987241744995,3.653011322021485,8.904091259864799e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5604.921875,0.0,1537.5631103515625,1683.569091796875,0.0,2887.792236328125,0.906026005744934,1.0,0.0,3.0,1.0,0.0
12142620,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479301333427429,0.4532802402973175,0.4112904965877533,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850781917572021,0.5176422595977783,0.49269700050354,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.762442409992218,0.3267388045787811,0.2315065711736679,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284062504768372,0.2817515730857849,0.2713856101036072,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410629153251648,0.1915994584560394,0.8848991990089417,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569630265235901,0.4533174335956573,0.4533174335956573,1.0,1.0,-2.751467704772949,0.9170326590538024,1.8344351053237915,0.2907811999320984,0.8995980024337769,0.8995980024337769,0.0,182.85452270507807,166.0,38860.16015625,0.0,2042.8773193359373,1.0,280.94219970703125,283.4832763671875,292.1135559082031,294.988037109375,293.1499938964844,293.1499938964844,281.25,36029.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341258764266968,1.0,0.0,0.0,3.651046752929688,3.6510708332061768,8.894634788703115e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5468.185546875,0.0,1534.554443359375,1683.569091796875,0.0,2786.885986328125,0.9055431485176086,1.0,0.0,3.0,1.0,0.0
12142680,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479301333427429,0.4532802402973175,0.4112904965877533,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850781917572021,0.5176422595977783,0.49269700050354,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.762442409992218,0.3267388045787811,0.2315065711736679,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284062504768372,0.2817515730857849,0.2713856101036072,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410629153251648,0.1915994584560394,0.8848991990089417,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569630265235901,0.4533174335956573,0.4533174335956573,1.0,1.0,-2.751467704772949,0.9170326590538024,1.8344351053237915,0.2907811999320984,0.8995980024337769,0.8995980024337769,0.0,182.85452270507807,166.0,38860.16015625,0.0,2042.8773193359373,1.0,280.94219970703125,283.4832763671875,292.1135559082031,294.988037109375,293.1499938964844,293.1499938964844,281.25,36029.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341258764266968,1.0,0.0,0.0,3.651046752929688,3.6510708332061768,8.894634788703115e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5468.185546875,0.0,1534.554443359375,1683.569091796875,0.0,2786.885986328125,0.9055431485176086,1.0,0.0,3.0,1.0,0.0
12142740,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8561013340950012,0.4532062411308288,0.4106537401676178,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.8960525393486023,0.5207574367523193,0.495043009519577,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720406651496887,0.3294025063514709,0.2329573035240173,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360274195671082,0.2830286920070648,0.2720797955989837,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475300192832947,0.1920617520809173,0.8846484422683716,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524682402610779,0.4528921842575073,0.4528921842575073,1.0,1.0,-2.755791664123535,0.9178273677825928,1.8379642963409424,0.2905760109424591,0.9037133455276488,0.9037133455276488,0.0,174.9237823486328,154.0,37888.16796875,0.0,2012.5828857421875,1.0,281.2417907714844,283.71502685546875,292.0770568847656,294.85614013671875,293.1499938964844,293.1499938964844,280.95001220703125,35824.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204140663146973,1.0,0.0,0.0,3.656896829605103,3.656920909881592,8.923161090024223e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6014.791015625,0.0,1539.53759765625,1683.569091796875,0.0,2659.405517578125,0.9067178964614868,1.0,0.0,3.0,1.0,0.0
12142800,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8561013340950012,0.4532062411308288,0.4106537401676178,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.8960525393486023,0.5207574367523193,0.495043009519577,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720406651496887,0.3294025063514709,0.2329573035240173,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360274195671082,0.2830286920070648,0.2720797955989837,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475300192832947,0.1920617520809173,0.8846484422683716,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524682402610779,0.4528921842575073,0.4528921842575073,1.0,1.0,-2.755791664123535,0.9178273677825928,1.8379642963409424,0.2905760109424591,0.9037133455276488,0.9037133455276488,0.0,174.9237823486328,154.0,37888.16796875,0.0,2012.5828857421875,1.0,281.2417907714844,283.71502685546875,292.0770568847656,294.85614013671875,293.1499938964844,293.1499938964844,280.95001220703125,35824.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204140663146973,1.0,0.0,0.0,3.656896829605103,3.656920909881592,8.923161090024223e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6014.791015625,0.0,1539.53759765625,1683.569091796875,0.0,2659.405517578125,0.9067178964614868,1.0,0.0,3.0,1.0,0.0
12142860,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745896816253662,0.455692321062088,0.4121062457561493,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191824197769164,0.5270394682884216,0.4999410212039947,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922335863113403,0.3356784582138061,0.2364810109138488,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534715533256531,0.2882780134677887,0.2757695913314819,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.664790689945221,0.1969567239284515,0.8998979330062866,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485827922821045,0.452642410993576,0.452642410993576,1.0,1.0,-2.790393114089966,0.9308226108551024,1.8595705032348635,0.2956714332103729,0.903087556362152,0.903087556362152,0.0,161.81222534179688,142.0,39291.6953125,0.0,2006.0810546875,1.0,280.957763671875,283.5245361328125,292.1546936035156,295.0962219238281,293.1499938964844,293.1499938964844,280.6499938964844,35917.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334842920303345,1.0,0.0,0.0,3.660533428192138,3.660557746887207,8.940917268773774e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6187.521484375,0.0,1544.3038330078125,1683.569091796875,0.0,2780.904052734375,0.9075737595558168,1.0,0.0,3.0,1.0,0.0
12142920,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745896816253662,0.455692321062088,0.4121062457561493,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191824197769164,0.5270394682884216,0.4999410212039947,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922335863113403,0.3356784582138061,0.2364810109138488,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534715533256531,0.2882780134677887,0.2757695913314819,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.664790689945221,0.1969567239284515,0.8998979330062866,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485827922821045,0.452642410993576,0.452642410993576,1.0,1.0,-2.790393114089966,0.9308226108551024,1.8595705032348635,0.2956714332103729,0.903087556362152,0.903087556362152,0.0,161.81222534179688,142.0,39291.6953125,0.0,2006.0810546875,1.0,280.957763671875,283.5245361328125,292.1546936035156,295.0962219238281,293.1499938964844,293.1499938964844,280.6499938964844,35917.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334842920303345,1.0,0.0,0.0,3.660533428192138,3.660557746887207,8.940917268773774e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6187.521484375,0.0,1544.3038330078125,1683.569091796875,0.0,2780.904052734375,0.9075737595558168,1.0,0.0,3.0,1.0,0.0
12142980,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912968039512634,0.4548987746238708,0.4114935100078583,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419538974761964,0.5302569270133972,0.5030611157417297,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106526732444763,0.3392328917980194,0.2389854341745376,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701401114463806,0.2909714877605438,0.2783481180667877,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813669800758362,0.1995699256658554,0.9116686582565308,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.31622314453125,297.2855834960937,284.8276672363281,1.0,0.5444432497024536,0.4523926675319671,0.4523926675319671,1.0,1.0,-2.813681364059448,0.9393422603607178,1.8743391036987305,0.299401193857193,0.9000732898712158,0.9000732898712158,0.0,150.70132446289062,130.0,40577.49609375,0.0,1990.48193359375,1.0,280.6581726074219,283.3118896484375,292.1500549316406,295.21453857421875,293.1499938964844,293.1499938964844,280.3500061035156,36091.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508670330047607,1.0,0.0,0.0,3.657756090164185,3.657780170440674,8.927354429033585e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6314.7880859375,0.0,1542.50439453125,1683.569091796875,0.0,2943.392333984375,0.9070626497268676,1.0,0.0,3.0,1.0,0.0
12143040,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912968039512634,0.4548987746238708,0.4114935100078583,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419538974761964,0.5302569270133972,0.5030611157417297,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106526732444763,0.3392328917980194,0.2389854341745376,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701401114463806,0.2909714877605438,0.2783481180667877,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813669800758362,0.1995699256658554,0.9116686582565308,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.31622314453125,297.2855834960937,284.8276672363281,1.0,0.5444432497024536,0.4523926675319671,0.4523926675319671,1.0,1.0,-2.813681364059448,0.9393422603607178,1.8743391036987305,0.299401193857193,0.9000732898712158,0.9000732898712158,0.0,150.70132446289062,130.0,40577.49609375,0.0,1990.48193359375,1.0,280.6581726074219,283.3118896484375,292.1500549316406,295.21453857421875,293.1499938964844,293.1499938964844,280.3500061035156,36091.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508670330047607,1.0,0.0,0.0,3.657756090164185,3.657780170440674,8.927354429033585e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6314.7880859375,0.0,1542.50439453125,1683.569091796875,0.0,2943.392333984375,0.9070626497268676,1.0,0.0,3.0,1.0,0.0
12143100,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8989998698234558,0.4539779126644134,0.4106496572494507,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.9521868228912354,0.5312677621841431,0.503998339176178,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.8186391592025757,0.3404791355133056,0.2398235648870468,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7778973579406738,0.291753888130188,0.279052585363388,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.6888185739517212,0.200305551290512,0.9148064851760864,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,298.3171691894531,297.2840270996094,284.6844177246094,1.0,0.5419664978981018,0.4522677659988403,0.4522677659988403,1.0,1.0,-2.819425106048584,0.941299319267273,1.8781256675720213,0.3002398312091827,0.8970583081245422,0.8970583081245422,0.0,145.68161010742188,130.0,41538.56640625,0.0,1975.6204833984373,1.0,280.401123046875,283.1366882324219,292.1505432128906,295.34686279296875,293.1499938964844,293.1499938964844,280.3500061035156,36215.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604843020439148,1.0,0.0,0.0,3.653449296951294,3.653473377227783,8.906343964554253e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6124.66796875,0.0,1538.6214599609375,1683.569091796875,0.0,3033.547119140625,0.9061458706855774,1.0,0.0,3.0,1.0,0.0
12143160,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9065378904342652,0.4528063535690307,0.4094713032245636,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.9617124795913696,0.5319780707359314,0.5045610070228577,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.8261931538581848,0.3414707481861114,0.2404295653104782,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.78544020652771,0.2922579050064087,0.2794359624385834,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.6958885788917542,0.2007497549057006,0.9164333939552308,284.64617919921875,284.95001220703125,300.38751220703125,289.0447082519531,298.315185546875,297.27960205078125,284.6449279785156,1.0,0.5391772985458374,0.4517962634563446,0.4517962634563446,1.0,1.0,-2.8218345642089844,0.941253662109375,1.8805809020996087,0.2998122274875641,0.89451664686203,0.89451664686203,0.0,140.85186767578125,118.0,41642.89453125,0.0,1956.26220703125,1.0,280.3582763671875,283.09039306640625,292.1058959960937,295.2595520019531,293.1499938964844,293.1499938964844,280.6499938964844,36323.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865520715713501,1.0,0.0,0.0,3.646434783935547,3.646458864212036,8.872177090779587e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5719.154296875,0.0,1531.625732421875,1683.569091796875,0.0,3080.79052734375,0.904685378074646,1.0,0.0,3.0,1.0,0.0
12143220,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282330274581908,0.4522811472415924,0.4080635607242584,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830154180526732,0.5347153544425964,0.50627201795578,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449970483779907,0.3444408774375915,0.2419361323118209,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8041756749153137,0.2938728928565979,0.2803128361701965,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127825021743774,0.2019247412681579,0.9190869927406312,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.31915283203125,297.282958984375,284.8262023925781,1.0,0.5331680774688721,0.4508532583713531,0.4508532583713531,1.0,1.0,-2.828245162963867,0.9416924118995668,1.886552691459656,0.2989419400691986,0.8942604064941406,0.8942604064941406,0.0,130.13461303710938,106.0,40662.57421875,0.0,1914.8873291015625,1.0,280.6421203613281,283.3104248046875,291.9762878417969,294.97930908203125,293.1499938964844,293.1499938964844,280.95001220703125,36212.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559977412223816,1.0,0.0,0.0,3.6376254558563232,3.6376492977142334,8.829360353956872e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5577.66015625,0.0,1521.0321044921875,1683.569091796875,0.0,2991.4755859375,0.9026705026626588,1.0,0.0,3.0,1.0,0.0
12143280,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282330274581908,0.4522811472415924,0.4080635607242584,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830154180526732,0.5347153544425964,0.50627201795578,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449970483779907,0.3444408774375915,0.2419361323118209,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8041756749153137,0.2938728928565979,0.2803128361701965,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127825021743774,0.2019247412681579,0.9190869927406312,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.31915283203125,297.282958984375,284.8262023925781,1.0,0.5331680774688721,0.4508532583713531,0.4508532583713531,1.0,1.0,-2.828245162963867,0.9416924118995668,1.886552691459656,0.2989419400691986,0.8942604064941406,0.8942604064941406,0.0,130.13461303710938,106.0,40662.57421875,0.0,1914.8873291015625,1.0,280.6421203613281,283.3104248046875,291.9762878417969,294.97930908203125,293.1499938964844,293.1499938964844,280.95001220703125,36212.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559977412223816,1.0,0.0,0.0,3.6376254558563232,3.6376492977142334,8.829360353956872e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5577.66015625,0.0,1521.0321044921875,1683.569091796875,0.0,2991.4755859375,0.9026705026626588,1.0,0.0,3.0,1.0,0.0
12143340,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557838439941406,0.4531388580799103,0.4081951975822449,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389788746833801,0.5005948543548584,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8692378997802734,0.3483853042125702,0.2442227602005005,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8259293437004089,0.2962241768836975,0.2819499969482422,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7315645813941956,0.2036249786615371,0.9241204857826232,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.0204467773437,1.0,0.5268760323524475,0.4499102532863617,0.4499102532863617,1.0,1.0,-2.834108829498291,0.942017138004303,1.8920917510986328,0.2967386245727539,0.8968220949172974,0.8968220949172974,0.0,119.12859344482422,109.0,39653.51171875,0.0,1869.8902587890625,1.0,280.941650390625,283.54510498046875,291.9174499511719,294.82879638671875,293.1499938964844,293.1499938964844,281.25,36000.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444887399673462,1.0,0.0,0.0,3.63690447807312,3.6369283199310303,8.825860504657612e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5476.0849609375,0.0,1518.6524658203125,1683.569091796875,0.0,2883.68115234375,0.902368187904358,1.0,0.0,3.0,1.0,0.0
12143400,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557838439941406,0.4531388580799103,0.4081951975822449,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389788746833801,0.5005948543548584,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8692378997802734,0.3483853042125702,0.2442227602005005,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8259293437004089,0.2962241768836975,0.2819499969482422,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7315645813941956,0.2036249786615371,0.9241204857826232,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.0204467773437,1.0,0.5268760323524475,0.4499102532863617,0.4499102532863617,1.0,1.0,-2.834108829498291,0.942017138004303,1.8920917510986328,0.2967386245727539,0.8968220949172974,0.8968220949172974,0.0,119.12859344482422,109.0,39653.51171875,0.0,1869.8902587890625,1.0,280.941650390625,283.54510498046875,291.9174499511719,294.82879638671875,293.1499938964844,293.1499938964844,281.25,36000.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444887399673462,1.0,0.0,0.0,3.63690447807312,3.6369283199310303,8.825860504657612e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5476.0849609375,0.0,1518.6524658203125,1683.569091796875,0.0,2883.68115234375,0.902368187904358,1.0,0.0,3.0,1.0,0.0
12143460,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.9669907689094543,0.4544262886047363,0.4091084897518158,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.9990000128746032,0.5467227101325989,0.4850785434246063,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050476074219,0.8819975256919861,0.352747768163681,0.2470679432153701,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.8361783623695374,0.2989253997802734,0.2842546999454498,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406859993934631,0.2056410759687423,0.9320136308670044,285.2052001953125,284.95001220703125,300.4166564941406,288.9106140136719,298.35467529296875,297.331787109375,285.20684814453125,1.0,0.5240182280540466,0.449462741613388,0.449462741613388,1.0,1.0,-2.8304789066314697,0.939442217350006,1.8910366296768188,0.2967923581600189,0.9017329812049866,0.9017329812049866,0.0,114.99200439453124,112.0,38625.89453125,0.0,1845.3680419921875,1.0,281.2416687011719,283.7720947265625,291.873291015625,294.7060852050781,293.1499938964844,293.1499938964844,280.95001220703125,35765.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346686363220215,1.0,0.0,0.0,3.644940614700317,3.644964694976807,8.864907954375667e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6018.44189453125,0.0,1525.7947998046875,1683.569091796875,0.0,2791.94775390625,0.9040048718452454,1.0,0.0,3.0,1.0,0.0
12143520,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.9669907689094543,0.4544262886047363,0.4091084897518158,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.9990000128746032,0.5467227101325989,0.4850785434246063,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050476074219,0.8819975256919861,0.352747768163681,0.2470679432153701,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.8361783623695374,0.2989253997802734,0.2842546999454498,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406859993934631,0.2056410759687423,0.9320136308670044,285.2052001953125,284.95001220703125,300.4166564941406,288.9106140136719,298.35467529296875,297.331787109375,285.20684814453125,1.0,0.5240182280540466,0.449462741613388,0.449462741613388,1.0,1.0,-2.8304789066314697,0.939442217350006,1.8910366296768188,0.2967923581600189,0.9017329812049866,0.9017329812049866,0.0,114.99200439453124,112.0,38625.89453125,0.0,1845.3680419921875,1.0,281.2416687011719,283.7720947265625,291.873291015625,294.7060852050781,293.1499938964844,293.1499938964844,280.95001220703125,35765.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346686363220215,1.0,0.0,0.0,3.644940614700317,3.644964694976807,8.864907954375667e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6018.44189453125,0.0,1525.7947998046875,1683.569091796875,0.0,2791.94775390625,0.9040048718452454,1.0,0.0,3.0,1.0,0.0
12143580,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9721056818962096,0.4538416266441345,0.4090872704982757,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540836453437805,0.4772740304470062,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8899482488632202,0.3560022115707397,0.2495553493499755,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422803282737732,0.300764799118042,0.2862206697463989,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462683916091919,0.207078605890274,0.9391638040542604,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717346191406,297.35479736328125,285.02862548828125,1.0,0.5235568284988403,0.4490152597427368,0.4490152597427368,1.0,1.0,-2.8350181579589844,0.9402008652687072,1.8948172330856323,0.2968124151229858,0.9013893008232116,0.9013893008232116,0.0,113.16513061523438,115.0,39636.6328125,0.0,1843.6650390625,1.0,280.95782470703125,283.5558776855469,291.91168212890625,294.8966369628906,293.1499938964844,293.1499938964844,280.6499938964844,35867.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495683073997498,1.0,0.0,0.0,3.6506738662719727,3.650697946548462,8.892817504602135e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6155.11181640625,0.0,1532.92919921875,1683.569091796875,0.0,2931.227294921875,0.9053283929824828,1.0,0.0,3.0,1.0,0.0
12143640,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9721056818962096,0.4538416266441345,0.4090872704982757,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540836453437805,0.4772740304470062,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8899482488632202,0.3560022115707397,0.2495553493499755,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422803282737732,0.300764799118042,0.2862206697463989,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462683916091919,0.207078605890274,0.9391638040542604,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717346191406,297.35479736328125,285.02862548828125,1.0,0.5235568284988403,0.4490152597427368,0.4490152597427368,1.0,1.0,-2.8350181579589844,0.9402008652687072,1.8948172330856323,0.2968124151229858,0.9013893008232116,0.9013893008232116,0.0,113.16513061523438,115.0,39636.6328125,0.0,1843.6650390625,1.0,280.95782470703125,283.5558776855469,291.91168212890625,294.8966369628906,293.1499938964844,293.1499938964844,280.6499938964844,35867.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495683073997498,1.0,0.0,0.0,3.6506738662719727,3.650697946548462,8.892817504602135e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6155.11181640625,0.0,1532.92919921875,1683.569091796875,0.0,2931.227294921875,0.9053283929824828,1.0,0.0,3.0,1.0,0.0
12143700,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.972203254699707,0.4529274404048919,0.4084564447402954,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.5569029450416565,0.4763883948326111,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8916423320770264,0.357181191444397,0.2504770159721374,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8433437347412109,0.3012779355049133,0.28682941198349,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7472657561302185,0.2074623256921768,0.9413735866546632,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,298.3749389648437,297.3585205078125,284.88006591796875,1.0,0.5238741040229797,0.44879150390625,0.44879150390625,1.0,1.0,-2.837690591812134,0.9407338500022888,1.8969568014144893,0.2968994975090027,0.899623692035675,0.899623692035675,0.0,113.04561614990234,115.0,40569.03515625,0.0,1847.2840576171875,1.0,280.701171875,283.375732421875,291.91558837890625,295.0375671386719,293.1499938964844,293.1499938964844,280.6499938964844,35972.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599134087562561,1.0,0.0,0.0,3.6509976387023926,3.651021480560303,8.894394341041334e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5970.07421875,0.0,1534.075927734375,1683.569091796875,0.0,3028.192626953125,0.9054341316223145,1.0,0.0,3.0,1.0,0.0
12143760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9709415435791016,0.4517554342746734,0.4074735641479492,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9990000128746032,0.5591011643409729,0.4771679937839508,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8920226693153381,0.358146071434021,0.2511988878250122,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8432427644729614,0.3015739023685455,0.2871903479099273,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7471836805343628,0.2076446264982223,0.9425883889198304,284.8383178710937,284.95001220703125,300.4314880371094,288.7996520996094,298.3748474121094,297.3573303222656,284.8368530273437,1.0,0.5244306921958923,0.4485686421394348,0.4485686421394348,1.0,1.0,-2.840207815170288,0.9412065744400024,1.8990012407302856,0.296969324350357,0.8983241319656372,0.8983241319656372,0.0,113.34538269042967,118.0,40676.76953125,0.0,1852.6951904296875,1.0,280.6581115722656,283.32550048828125,291.8661499023437,294.9500427246094,293.1499938964844,293.1499938964844,280.95001220703125,36066.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658469319343567,1.0,0.0,0.0,3.648883819580078,3.648907661437988,8.884098292583076e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5574.572265625,0.0,1532.4259033203125,1683.569091796875,0.0,3083.850830078125,0.9050573706626892,1.0,0.0,3.0,1.0,0.0
12143820,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686477780342102,0.4512272775173187,0.4064955413341522,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638706684112549,0.4794918894767761,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927967548370361,0.3611786961555481,0.253060907125473,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428942561149597,0.3028978109359741,0.2882130146026611,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467789649963379,0.2084573358297348,0.9455646872520448,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128173828125,1.0,0.5262448787689209,0.448122888803482,0.448122888803482,1.0,1.0,-2.848862886428833,0.9435572028160096,1.9053055047988887,0.2976320683956146,0.9005263447761536,0.9005263447761536,0.0,114.27342987060548,136.0,39715.48828125,0.0,1870.8695068359373,1.0,280.9421691894531,283.5397033691406,291.715576171875,294.65380859375,293.1499938964844,293.1499938964844,280.6499938964844,35942.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574605584144592,1.0,0.0,0.0,3.650177240371704,3.650201320648194,8.890397680261231e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6087.990234375,0.0,1532.9361572265625,1683.569091796875,0.0,3005.1904296875,0.9052892923355104,1.0,0.0,3.0,1.0,0.0
12143880,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686477780342102,0.4512272775173187,0.4064955413341522,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638706684112549,0.4794918894767761,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927967548370361,0.3611786961555481,0.253060907125473,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428942561149597,0.3028978109359741,0.2882130146026611,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467789649963379,0.2084573358297348,0.9455646872520448,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128173828125,1.0,0.5262448787689209,0.448122888803482,0.448122888803482,1.0,1.0,-2.848862886428833,0.9435572028160096,1.9053055047988887,0.2976320683956146,0.9005263447761536,0.9005263447761536,0.0,114.27342987060548,136.0,39715.48828125,0.0,1870.8695068359373,1.0,280.9421691894531,283.5397033691406,291.715576171875,294.65380859375,293.1499938964844,293.1499938964844,280.6499938964844,35942.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574605584144592,1.0,0.0,0.0,3.650177240371704,3.650201320648194,8.890397680261231e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6087.990234375,0.0,1532.9361572265625,1683.569091796875,0.0,3005.1904296875,0.9052892923355104,1.0,0.0,3.0,1.0,0.0
12143940,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564846754074096,0.4500247240066528,0.4059654176235199,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665692687034607,0.496839702129364,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845980167388916,0.3638904690742492,0.255250334739685,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347941637039185,0.3039979934692383,0.2896074056625366,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395709156990051,0.2091177850961685,0.9500138163566588,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.534319281578064,0.4476771652698517,0.4476771652698517,1.0,1.0,-2.878706455230713,0.9541083574295044,1.9245980978012085,0.3015836179256439,0.8979356288909912,0.8979356288909912,0.0,119.92301177978516,139.0,40943.3515625,0.0,1946.3267822265625,1.0,280.6578369140625,283.3422241210937,291.71929931640625,294.7950439453125,293.1499938964844,293.1499938964844,280.95001220703125,36084.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692394495010376,1.0,0.0,0.0,3.647783041000366,3.647807121276856,8.878739095052879e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5556.8583984375,0.0,1531.33251953125,1683.569091796875,0.0,3115.676025390625,0.9048298001289368,1.0,0.0,3.0,1.0,0.0
