time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144000,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564846754074096,0.4500247240066528,0.4059654176235199,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665692687034607,0.496839702129364,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845980167388916,0.3638904690742492,0.255250334739685,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347941637039185,0.3039979934692383,0.2896074056625366,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395709156990051,0.2091177850961685,0.9500138163566588,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.534319281578064,0.4476771652698517,0.4476771652698517,1.0,1.0,-2.878706455230713,0.9541083574295044,1.9245980978012085,0.3015836179256439,0.8979356288909912,0.8979356288909912,0.0,119.92301177978516,139.0,40943.3515625,0.0,1946.3267822265625,1.0,280.6578369140625,283.3422241210937,291.71929931640625,294.7950439453125,293.1499938964844,293.1499938964844,280.95001220703125,36084.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692394495010376,1.0,0.0,0.0,3.647783041000366,3.647807121276856,8.878739095052879e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5556.8583984375,0.0,1531.33251953125,1683.569091796875,0.0,3115.676025390625,0.9048298001289368,1.0,0.0,3.0,1.0,0.0
12144060,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453402161598206,0.4498331248760223,0.4055148065090179,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675246715545654,0.5124071836471558,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.877930223941803,0.36722531914711,0.2574658989906311,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.828009307384491,0.3054742813110351,0.2909496128559112,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.733451247215271,0.2099464535713195,0.9538617730140686,285.0417175292969,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.540979266166687,0.4469019174575805,0.4469019174575805,1.0,1.0,-2.905787229537964,0.9628124237060548,1.9429748058319087,0.3047139048576355,0.9006551504135132,0.9006551504135132,0.0,125.171630859375,142.0,40179.171875,0.0,2016.650390625,1.0,280.942138671875,283.5691833496094,291.5916748046875,294.5494079589844,293.1499938964844,293.1499938964844,280.6499938964844,35926.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625578284263611,1.0,0.0,0.0,3.64962387084961,3.649647951126098,8.88770273377304e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6090.9775390625,0.0,1532.203125,1683.569091796875,0.0,3052.99658203125,0.9051588177680968,1.0,0.0,3.0,1.0,0.0
12144120,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453402161598206,0.4498331248760223,0.4055148065090179,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675246715545654,0.5124071836471558,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.877930223941803,0.36722531914711,0.2574658989906311,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.828009307384491,0.3054742813110351,0.2909496128559112,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.733451247215271,0.2099464535713195,0.9538617730140686,285.0417175292969,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.540979266166687,0.4469019174575805,0.4469019174575805,1.0,1.0,-2.905787229537964,0.9628124237060548,1.9429748058319087,0.3047139048576355,0.9006551504135132,0.9006551504135132,0.0,125.171630859375,142.0,40179.171875,0.0,2016.650390625,1.0,280.942138671875,283.5691833496094,291.5916748046875,294.5494079589844,293.1499938964844,293.1499938964844,280.6499938964844,35926.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625578284263611,1.0,0.0,0.0,3.64962387084961,3.649647951126098,8.88770273377304e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6090.9775390625,0.0,1532.203125,1683.569091796875,0.0,3052.99658203125,0.9051588177680968,1.0,0.0,3.0,1.0,0.0
12144180,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9359297156333924,0.4486991465091705,0.4050674140453338,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673871636390686,0.5254389643669128,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.873085081577301,0.370033323764801,0.259731650352478,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8227896094322205,0.3065687417984009,0.292342334985733,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7287169098854065,0.2104957103729248,0.9577839970588684,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469739437103271,0.4461266696453094,0.4461266696453094,1.0,1.0,-2.9300317764282227,0.9703646898269652,1.9596672058105469,0.307279884815216,0.8983795642852783,0.8983795642852783,0.0,129.73477172851562,145.0,41299.4375,0.0,2079.968994140625,1.0,280.6578369140625,283.3658752441406,291.59375,294.69683837890625,293.1499938964844,293.1499938964844,280.95001220703125,36057.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763816356658936,1.0,0.0,0.0,3.648281574249268,3.6483054161071777,8.881165740604047e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5552.49951171875,0.0,1531.688720703125,1683.569091796875,0.0,3182.661865234375,0.9049227833747864,1.0,0.0,3.0,1.0,0.0
12144240,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9359297156333924,0.4486991465091705,0.4050674140453338,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673871636390686,0.5254389643669128,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.873085081577301,0.370033323764801,0.259731650352478,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8227896094322205,0.3065687417984009,0.292342334985733,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7287169098854065,0.2104957103729248,0.9577839970588684,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469739437103271,0.4461266696453094,0.4461266696453094,1.0,1.0,-2.9300317764282227,0.9703646898269652,1.9596672058105469,0.307279884815216,0.8983795642852783,0.8983795642852783,0.0,129.73477172851562,145.0,41299.4375,0.0,2079.968994140625,1.0,280.6578369140625,283.3658752441406,291.59375,294.69683837890625,293.1499938964844,293.1499938964844,280.95001220703125,36057.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763816356658936,1.0,0.0,0.0,3.648281574249268,3.6483054161071777,8.881165740604047e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5552.49951171875,0.0,1531.688720703125,1683.569091796875,0.0,3182.661865234375,0.9049227833747864,1.0,0.0,3.0,1.0,0.0
12144300,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9310526251792908,0.4483450353145599,0.4045485258102417,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5672374963760376,0.5318821668624878,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8706075549125671,0.371552050113678,0.2607068121433258,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8201029300689697,0.3071519136428833,0.2928462326526642,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7262577414512634,0.2107618153095245,0.958966851234436,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,298.3500061035156,297.3122253417969,285.0189208984375,1.0,0.5496945381164551,0.4457390606403351,0.4457390606403351,1.0,1.0,-2.940352201461792,0.973438322544098,1.9669139385223389,0.3082160651683807,0.9000264406204224,0.9000264406204224,0.0,131.9610595703125,145.0,40531.32421875,0.0,2108.643310546875,1.0,280.9012756347656,283.5373229980469,291.4978332519531,294.4480285644531,293.1499938964844,293.1499938964844,280.95001220703125,35982.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724686503410339,1.0,0.0,0.0,3.6484694480896,3.6484932899475098,8.882080351213517e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5694.1123046875,0.0,1531.3348388671875,1683.569091796875,0.0,3145.966552734375,0.9049676060676576,1.0,0.0,3.0,1.0,0.0
12144360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9272623062133788,0.4485014975070953,0.4045855402946472,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.567523181438446,0.536558210849762,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689283132553101,0.3734290301799774,0.2619638741016388,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8180564641952515,0.3080019354820251,0.2936131954193115,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7243595123291016,0.211227148771286,0.9609950184822084,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,298.3470458984375,297.30828857421875,285.0650329589844,1.0,0.5523156523704529,0.4452184438705444,0.4452184438705444,1.0,1.0,-2.950890302658081,0.9763010740280152,1.974589228630066,0.3089174628257751,0.9013590216636658,0.9013590216636658,0.0,133.99195861816406,148.0,40528.01171875,0.0,2136.895263671875,1.0,280.9421081542969,283.5917663574219,291.45770263671875,294.44140625,293.1499938964844,293.1499938964844,280.6499938964844,35899.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870424747467041,1.0,0.0,0.0,3.651139736175537,3.6511635780334473,8.895086693883059e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6085.263671875,0.0,1533.6817626953125,1683.569091796875,0.0,3126.794677734375,0.9054784178733826,1.0,0.0,3.0,1.0,0.0
12144420,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177891612052916,0.447282463312149,0.4041014611721039,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9941027164459229,0.5677053332328796,0.538019597530365,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641337156295776,0.3762266039848327,0.2642500102519989,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126561045646667,0.308990865945816,0.2949399650096893,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7194754481315613,0.2116658836603164,0.9645194411277772,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.8840026855469,1.0,0.5568521022796631,0.4441771805286407,0.4441771805286407,1.0,1.0,-2.9642584323883057,0.9790359735488892,1.9852224588394165,0.3086563646793365,0.8990679979324341,0.8990679979324341,0.0,138.51377868652344,151.0,41471.484375,0.0,2180.186767578125,1.0,280.6578369140625,283.3746643066406,291.4513244628906,294.5696105957031,293.1499938964844,293.1499938964844,280.95001220703125,36040.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839055299758911,1.0,0.0,0.0,3.650506019592285,3.6505300998687744,8.891999527804728e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5529.41162109375,0.0,1534.03759765625,1683.569091796875,0.0,3253.170166015625,0.9054065346717834,1.0,0.0,3.0,1.0,0.0
12144480,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177891612052916,0.447282463312149,0.4041014611721039,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9941027164459229,0.5677053332328796,0.538019597530365,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641337156295776,0.3762266039848327,0.2642500102519989,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126561045646667,0.308990865945816,0.2949399650096893,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7194754481315613,0.2116658836603164,0.9645194411277772,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.8840026855469,1.0,0.5568521022796631,0.4441771805286407,0.4441771805286407,1.0,1.0,-2.9642584323883057,0.9790359735488892,1.9852224588394165,0.3086563646793365,0.8990679979324341,0.8990679979324341,0.0,138.51377868652344,151.0,41471.484375,0.0,2180.186767578125,1.0,280.6578369140625,283.3746643066406,291.4513244628906,294.5696105957031,293.1499938964844,293.1499938964844,280.95001220703125,36040.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839055299758911,1.0,0.0,0.0,3.650506019592285,3.6505300998687744,8.891999527804728e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5529.41162109375,0.0,1534.03759765625,1683.569091796875,0.0,3253.170166015625,0.9054065346717834,1.0,0.0,3.0,1.0,0.0
12144540,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079196453094482,0.4469660818576813,0.4035587608814239,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875860810279846,0.5695541501045227,0.539371907711029,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587293028831482,0.3795977234840393,0.2664965391159057,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.806387186050415,0.310287743806839,0.2961306869983673,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138272523880005,0.2122857868671417,0.9674348831176758,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603418350219727,0.443135917186737,0.443135917186737,1.0,1.0,-2.9692611694335938,0.978488564491272,1.990772485733032,0.3077101707458496,0.901997983455658,0.901997983455658,0.0,143.3305206298828,154.0,40607.89453125,0.0,2215.969970703125,1.0,280.94219970703125,283.5956115722656,291.310791015625,294.3012390136719,293.1499938964844,293.1499938964844,280.6499938964844,35892.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876980185508728,1.0,0.0,0.0,3.653641939163208,3.653666019439697,8.907283586268022e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6055.04443359375,0.0,1536.4222412109375,1683.569091796875,0.0,3188.274169921875,0.9060323238372804,1.0,0.0,3.0,1.0,0.0
12144600,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079196453094482,0.4469660818576813,0.4035587608814239,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875860810279846,0.5695541501045227,0.539371907711029,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587293028831482,0.3795977234840393,0.2664965391159057,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.806387186050415,0.310287743806839,0.2961306869983673,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138272523880005,0.2122857868671417,0.9674348831176758,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603418350219727,0.443135917186737,0.443135917186737,1.0,1.0,-2.9692611694335938,0.978488564491272,1.990772485733032,0.3077101707458496,0.901997983455658,0.901997983455658,0.0,143.3305206298828,154.0,40607.89453125,0.0,2215.969970703125,1.0,280.94219970703125,283.5956115722656,291.310791015625,294.3012390136719,293.1499938964844,293.1499938964844,280.6499938964844,35892.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876980185508728,1.0,0.0,0.0,3.653641939163208,3.653666019439697,8.907283586268022e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6055.04443359375,0.0,1536.4222412109375,1683.569091796875,0.0,3188.274169921875,0.9060323238372804,1.0,0.0,3.0,1.0,0.0
12144660,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014104008674622,0.4457007646560669,0.4029958844184875,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9832140803337096,0.5709180235862732,0.5411397218704224,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557711839675903,0.3824175298213959,0.2687758207321167,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022702932357788,0.3111839890480041,0.2973406910896301,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100390791893005,0.212668165564537,0.9705620408058168,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637860298156738,0.4423551261425018,0.4423551261425018,1.0,1.0,-2.9786722660064697,0.980220377445221,1.9984519481658936,0.3077410459518432,0.8996637463569641,0.8996637463569641,0.0,147.0516357421875,157.0,41524.53125,0.0,2251.432861328125,1.0,280.6578063964844,283.3776550292969,291.3039855957031,294.4251708984375,293.1499938964844,293.1499938964844,280.95001220703125,36039.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895871043205261,1.0,0.0,0.0,3.653030633926392,3.653054714202881,8.904302717382961e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5499.06396484375,0.0,1536.8399658203125,1683.569091796875,0.0,3306.345703125,0.9059700965881348,1.0,0.0,3.0,1.0,0.0
12144720,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014104008674622,0.4457007646560669,0.4029958844184875,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9832140803337096,0.5709180235862732,0.5411397218704224,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557711839675903,0.3824175298213959,0.2687758207321167,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022702932357788,0.3111839890480041,0.2973406910896301,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100390791893005,0.212668165564537,0.9705620408058168,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637860298156738,0.4423551261425018,0.4423551261425018,1.0,1.0,-2.9786722660064697,0.980220377445221,1.9984519481658936,0.3077410459518432,0.8996637463569641,0.8996637463569641,0.0,147.0516357421875,157.0,41524.53125,0.0,2251.432861328125,1.0,280.6578063964844,283.3776550292969,291.3039855957031,294.4251708984375,293.1499938964844,293.1499938964844,280.95001220703125,36039.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895871043205261,1.0,0.0,0.0,3.653030633926392,3.653054714202881,8.904302717382961e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5499.06396484375,0.0,1536.8399658203125,1683.569091796875,0.0,3306.345703125,0.9059700965881348,1.0,0.0,3.0,1.0,0.0
12144780,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957636952400208,0.4453906416893005,0.4023908972740173,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793015122413636,0.5730814337730408,0.5428800582885742,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534157276153564,0.3858674764633178,0.2710205912590027,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.798651397228241,0.3124313354492187,0.29841148853302,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7065209150314331,0.213264912366867,0.9730402827262878,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669127702713013,0.4415743052959442,0.4415743052959442,1.0,1.0,-2.9869930744171143,0.981559693813324,2.005433320999145,0.3073879182338714,0.9025554656982422,0.9025554656982422,0.0,150.429443359375,160.0,40682.98828125,0.0,2283.42333984375,1.0,280.9422302246094,283.5987854003906,291.1653747558594,294.1581726074219,293.1499938964844,293.1499938964844,280.6499938964844,35894.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822522163391113,1.0,0.0,0.0,3.65612268447876,3.65614652633667,8.919382707972545e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6024.22119140625,0.0,1539.1982421875,1683.569091796875,0.0,3237.68359375,0.9065884351730348,1.0,0.0,3.0,1.0,0.0
12144840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957636952400208,0.4453906416893005,0.4023908972740173,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793015122413636,0.5730814337730408,0.5428800582885742,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534157276153564,0.3858674764633178,0.2710205912590027,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.798651397228241,0.3124313354492187,0.29841148853302,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7065209150314331,0.213264912366867,0.9730402827262878,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669127702713013,0.4415743052959442,0.4415743052959442,1.0,1.0,-2.9869930744171143,0.981559693813324,2.005433320999145,0.3073879182338714,0.9025554656982422,0.9025554656982422,0.0,150.429443359375,160.0,40682.98828125,0.0,2283.42333984375,1.0,280.9422302246094,283.5987854003906,291.1653747558594,294.1581726074219,293.1499938964844,293.1499938964844,280.6499938964844,35894.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822522163391113,1.0,0.0,0.0,3.65612268447876,3.65614652633667,8.919382707972545e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6024.22119140625,0.0,1539.1982421875,1683.569091796875,0.0,3237.68359375,0.9065884351730348,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8937985301017761,0.4450182914733886,0.4023785889148712,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9780550003051758,0.5740171670913696,0.5440415143966675,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8529744744300842,0.3874880969524383,0.2723162770271301,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7975582480430603,0.3129981160163879,0.299119770526886,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7054229974746704,0.213549792766571,0.974932074546814,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,298.3249206542969,297.2875061035156,284.9214782714844,1.0,0.5685493350028992,0.4411838948726654,0.4411838948726654,1.0,1.0,-2.9930615425109863,0.98294335603714,2.010118246078491,0.3075913190841675,0.901181697845459,0.901181697845459,0.0,151.85720825195312,160.0,41512.11328125,0.0,2301.56298828125,1.0,280.69854736328125,283.4298095703125,291.1916809082031,294.3431701660156,293.1499938964844,293.1499938964844,280.6499938964844,35964.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894962072372437,1.0,0.0,0.0,3.656949996948242,3.656974077224731,8.923420296014228e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5859.85986328125,0.0,1540.6505126953125,1683.569091796875,0.0,3305.495849609375,0.906766951084137,1.0,0.0,3.0,1.0,0.0
12144960,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8905577063560486,0.4441282749176025,0.4018146097660064,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9756697416305542,0.5744705200195312,0.5447034239768982,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514689207077026,0.3887459933757782,0.2733323276042938,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7954444885253906,0.3132714629173279,0.2995531857013702,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7033992409706116,0.2136117368936538,0.975938081741333,284.88037109375,284.95001220703125,300.45001220703125,288.11492919921875,298.3202209472656,297.28240966796875,284.87890625,1.0,0.5700425505638123,0.4407906830310821,0.4407906830310821,1.0,1.0,-2.9961366653442383,0.983176589012146,2.0129599571228027,0.3073291778564453,0.900180459022522,0.900180459022522,0.0,153.71839904785156,163.0,41599.1484375,0.0,2316.5947265625,1.0,280.6576538085937,283.38055419921875,291.16070556640625,294.2841491699219,293.1499938964844,293.1499938964844,280.3500061035156,36042.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946778774261475,1.0,0.0,0.0,3.655421257019043,3.655445337295532,8.915961302591313e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6149.62255859375,0.0,1539.5247802734375,1683.569091796875,0.0,3353.925537109375,0.9065066576004028,1.0,0.0,3.0,1.0,0.0
12145020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826562762260437,0.4415777623653412,0.3999135792255401,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693434238433838,0.5745297074317932,0.5451808571815491,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.847226619720459,0.3906546831130981,0.2749145627021789,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899394631385803,0.313249409198761,0.299873411655426,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980909109115601,0.2132564932107925,0.9758472442626952,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725612640380859,0.4400041997432709,0.4400041997432709,1.0,1.0,-2.996610879898072,0.98148375749588,2.015127182006836,0.3058525621891022,0.8948960304260254,0.8948960304260254,0.0,157.8940887451172,166.0,42420.22265625,0.0,2338.796875,1.0,280.3581848144531,283.142333984375,291.0987243652344,294.30145263671875,293.1499938964844,293.1499938964844,280.6499938964844,36279.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081565141677856,1.0,0.0,0.0,3.645768880844116,3.6457927227020255,8.868936447470332e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5538.76708984375,0.0,1530.557861328125,1683.569091796875,0.0,3479.48779296875,0.9045045375823976,1.0,0.0,3.0,1.0,0.0
12145080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826562762260437,0.4415777623653412,0.3999135792255401,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693434238433838,0.5745297074317932,0.5451808571815491,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.847226619720459,0.3906546831130981,0.2749145627021789,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899394631385803,0.313249409198761,0.299873411655426,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980909109115601,0.2132564932107925,0.9758472442626952,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725612640380859,0.4400041997432709,0.4400041997432709,1.0,1.0,-2.996610879898072,0.98148375749588,2.015127182006836,0.3058525621891022,0.8948960304260254,0.8948960304260254,0.0,157.8940887451172,166.0,42420.22265625,0.0,2338.796875,1.0,280.3581848144531,283.142333984375,291.0987243652344,294.30145263671875,293.1499938964844,293.1499938964844,280.6499938964844,36279.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081565141677856,1.0,0.0,0.0,3.645768880844116,3.6457927227020255,8.868936447470332e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5538.76708984375,0.0,1530.557861328125,1683.569091796875,0.0,3479.48779296875,0.9045045375823976,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770578503608704,0.4407018721103668,0.3986964225769043,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648505449295044,0.575920581817627,0.5460995435714722,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448491096496582,0.3936874270439148,0.276804506778717,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861300706863403,0.3139268159866333,0.3003401160240173,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942076683044434,0.2133420407772064,0.9758116006851196,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8544006347656,1.0,0.5748341679573059,0.439217746257782,0.439217746257782,1.0,1.0,-2.999030351638794,0.9805437326431274,2.018486738204956,0.3044384717941284,0.8950129151344299,0.8950129151344299,0.0,161.15013122558594,169.0,41487.5390625,0.0,2359.8486328125,1.0,280.64215087890625,283.3641357421875,290.9471130371094,293.998291015625,293.1499938964844,293.1499938964844,280.95001220703125,36169.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898447573184967,1.0,0.0,0.0,3.638608455657959,3.638632535934448,8.834133495838614e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5389.71923828125,0.0,1521.7940673828125,1683.569091796875,0.0,3389.109130859375,0.9028592705726624,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770578503608704,0.4407018721103668,0.3986964225769043,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648505449295044,0.575920581817627,0.5460995435714722,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448491096496582,0.3936874270439148,0.276804506778717,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861300706863403,0.3139268159866333,0.3003401160240173,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942076683044434,0.2133420407772064,0.9758116006851196,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8544006347656,1.0,0.5748341679573059,0.439217746257782,0.439217746257782,1.0,1.0,-2.999030351638794,0.9805437326431274,2.018486738204956,0.3044384717941284,0.8950129151344299,0.8950129151344299,0.0,161.15013122558594,169.0,41487.5390625,0.0,2359.8486328125,1.0,280.64215087890625,283.3641357421875,290.9471130371094,293.998291015625,293.1499938964844,293.1499938964844,280.95001220703125,36169.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898447573184967,1.0,0.0,0.0,3.638608455657959,3.638632535934448,8.834133495838614e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5389.71923828125,0.0,1521.7940673828125,1683.569091796875,0.0,3389.109130859375,0.9028592705726624,1.0,0.0,3.0,1.0,0.0
12145260,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752320408821106,0.441342681646347,0.3990637362003326,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640211462974548,0.5788169503211975,0.5485824346542358,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456771969795227,0.3979445993900299,0.2796277999877929,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855043411254883,0.3155995011329651,0.3017694354057312,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933421492576599,0.2142476886510849,0.9792996644973756,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0543518066406,1.0,0.5776680707931519,0.438583105802536,0.438583105802536,1.0,1.0,-3.0117533206939697,0.983844757080078,2.0279083251953125,0.3049832284450531,0.8980234861373901,0.8980234861373901,0.0,163.1150665283203,172.0,40662.0,0.0,2393.137939453125,1.0,280.9416809082031,283.6085205078125,290.86962890625,293.8340759277344,293.1499938964844,293.1499938964844,281.25,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871811032295227,1.0,0.0,0.0,3.639557838439941,3.639581680297852,8.838743497108226e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5289.552734375,0.0,1521.2501220703125,1683.569091796875,0.0,3283.8359375,0.9029314517974854,1.0,0.0,3.0,1.0,0.0
12145320,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752320408821106,0.441342681646347,0.3990637362003326,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640211462974548,0.5788169503211975,0.5485824346542358,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456771969795227,0.3979445993900299,0.2796277999877929,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855043411254883,0.3155995011329651,0.3017694354057312,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933421492576599,0.2142476886510849,0.9792996644973756,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0543518066406,1.0,0.5776680707931519,0.438583105802536,0.438583105802536,1.0,1.0,-3.0117533206939697,0.983844757080078,2.0279083251953125,0.3049832284450531,0.8980234861373901,0.8980234861373901,0.0,163.1150665283203,172.0,40662.0,0.0,2393.137939453125,1.0,280.9416809082031,283.6085205078125,290.86962890625,293.8340759277344,293.1499938964844,293.1499938964844,281.25,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871811032295227,1.0,0.0,0.0,3.639557838439941,3.639581680297852,8.838743497108226e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5289.552734375,0.0,1521.2501220703125,1683.569091796875,0.0,3283.8359375,0.9029314517974854,1.0,0.0,3.0,1.0,0.0
12145380,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746707439422607,0.4426694214344024,0.4001418352127075,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.9644768834114076,0.5824669599533081,0.5518768429756165,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.8476377129554749,0.4028552174568176,0.2829582393169403,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860754132270813,0.3178547322750091,0.3038033843040466,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.6937395930290222,0.2156962156295776,0.9853948950767516,285.2646789550781,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.292724609375,285.2671813964844,1.0,0.5811520218849182,0.4379484951496124,0.4379484951496124,1.0,1.0,-3.030780076980591,0.9895219206809998,2.0412580966949463,0.3065145313739776,0.903917908668518,0.903917908668518,0.0,164.83331298828125,175.0,39998.27734375,0.0,2437.077392578125,1.0,281.24169921875,283.85699462890625,290.816650390625,293.7220764160156,293.1499938964844,293.1499938964844,280.95001220703125,35694.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785564303398132,1.0,0.0,0.0,3.650113344192505,3.650137186050415,8.890086178325873e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5850.7900390625,0.0,1531.0093994140625,1683.569091796875,0.0,3203.05029296875,0.9051175117492676,1.0,0.0,3.0,1.0,0.0
12145440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746707439422607,0.4426694214344024,0.4001418352127075,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.9644768834114076,0.5824669599533081,0.5518768429756165,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.8476377129554749,0.4028552174568176,0.2829582393169403,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860754132270813,0.3178547322750091,0.3038033843040466,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.6937395930290222,0.2156962156295776,0.9853948950767516,285.2646789550781,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.292724609375,285.2671813964844,1.0,0.5811520218849182,0.4379484951496124,0.4379484951496124,1.0,1.0,-3.030780076980591,0.9895219206809998,2.0412580966949463,0.3065145313739776,0.903917908668518,0.903917908668518,0.0,164.83331298828125,175.0,39998.27734375,0.0,2437.077392578125,1.0,281.24169921875,283.85699462890625,290.816650390625,293.7220764160156,293.1499938964844,293.1499938964844,280.95001220703125,35694.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785564303398132,1.0,0.0,0.0,3.650113344192505,3.650137186050415,8.890086178325873e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5850.7900390625,0.0,1531.0093994140625,1683.569091796875,0.0,3203.05029296875,0.9051175117492676,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8739872574806213,0.4427131414413452,0.4005939066410064,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.964299976825714,0.5837680697441101,0.5534804463386536,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8482887744903564,0.4049148857593536,0.2846148908138275,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.786073625087738,0.3187284767627716,0.3048489689826965,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937285661697388,0.2162771970033645,0.9887489080429076,285.1276550292969,284.95001220703125,300.4281311035156,287.8172302246094,298.316650390625,297.29608154296875,285.1197814941406,1.0,0.5830522775650024,0.4376311600208282,0.4376311600208282,1.0,1.0,-3.040538787841797,0.9924359321594238,2.048102855682373,0.307403028011322,0.90379136800766,0.90379136800766,0.0,165.95416259765625,175.0,40814.890625,0.0,2461.038330078125,1.0,280.99853515625,283.6851501464844,290.8664245605469,293.945068359375,293.1499938964844,293.1499938964844,280.95001220703125,35741.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876194357872009,1.0,0.0,0.0,3.655310869216919,3.655334711074829,8.915421858546324e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5698.037109375,0.0,1537.1483154296875,1683.569091796875,0.0,3287.937744140625,0.9062511920928956,1.0,0.0,3.0,1.0,0.0
12145560,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8716351389884949,0.4420963227748871,0.4003221690654754,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9624348282814026,0.5844229459762573,0.5543916821479797,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8475063443183899,0.4064853191375732,0.2858800292015075,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7846906185150146,0.3192061185836792,0.3055113852024078,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6924480199813843,0.2165541052818298,0.990852415561676,285.0798645019531,284.95001220703125,300.4245300292969,287.7875061035156,298.3124084472656,297.2928466796875,285.0784606933594,1.0,0.5847957730293274,0.4371382296085357,0.4371382296085357,1.0,1.0,-3.046160936355591,0.9933882355690002,2.052772521972656,0.3072632551193237,0.9041346311569214,0.9041346311569214,0.0,167.74276733398438,178.0,40941.30859375,0.0,2480.845703125,1.0,280.95782470703125,283.6356201171875,290.8466186523437,293.9078369140625,293.1499938964844,293.1499938964844,280.6499938964844,35797.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945111036300659,1.0,0.0,0.0,3.658483266830444,3.6585073471069336,8.930904300541442e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5987.16650390625,0.0,1541.1065673828125,1683.569091796875,0.0,3352.3681640625,0.9070276021957396,1.0,0.0,3.0,1.0,0.0
12145620,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650131225585938,0.439918577671051,0.3988018333911896,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564847946166992,0.5846522450447083,0.5550962686538696,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442018628120422,0.4088424444198608,0.2878114283084869,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801396250724792,0.3194241821765899,0.306107759475708,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881193518638611,0.216475635766983,0.9922205209732056,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.87664794921875,1.0,0.5877361297607422,0.4361523687839508,0.4361523687839508,1.0,1.0,-3.0498735904693604,0.9923941493034364,2.05747938156128,0.3056859076023102,0.9015209674835204,0.9015209674835204,0.0,172.048583984375,181.0,41841.54296875,0.0,2510.2255859375,1.0,280.6581726074219,283.3945007324219,290.7953186035156,293.9468688964844,293.1499938964844,293.1499938964844,280.3500061035156,36000.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104246497154236,1.0,0.0,0.0,3.6591718196868896,3.659195899963379,8.934266020332871e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6077.5966796875,0.0,1543.400634765625,1683.569091796875,0.0,3500.544189453125,0.9073120951652528,1.0,0.0,3.0,1.0,0.0
12145680,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650131225585938,0.439918577671051,0.3988018333911896,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564847946166992,0.5846522450447083,0.5550962686538696,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442018628120422,0.4088424444198608,0.2878114283084869,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801396250724792,0.3194241821765899,0.306107759475708,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881193518638611,0.216475635766983,0.9922205209732056,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.87664794921875,1.0,0.5877361297607422,0.4361523687839508,0.4361523687839508,1.0,1.0,-3.0498735904693604,0.9923941493034364,2.05747938156128,0.3056859076023102,0.9015209674835204,0.9015209674835204,0.0,172.048583984375,181.0,41841.54296875,0.0,2510.2255859375,1.0,280.6581726074219,283.3945007324219,290.7953186035156,293.9468688964844,293.1499938964844,293.1499938964844,280.3500061035156,36000.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104246497154236,1.0,0.0,0.0,3.6591718196868896,3.659195899963379,8.934266020332871e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6077.5966796875,0.0,1543.400634765625,1683.569091796875,0.0,3500.544189453125,0.9073120951652528,1.0,0.0,3.0,1.0,0.0
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67352294921875,0.8576001524925232,0.4370760917663574,0.3965610563755035,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.9492570161819458,0.5839990973472595,0.5548447966575623,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.8400817513465881,0.4105793833732605,0.289242684841156,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.673828125,0.7746676206588745,0.3189939856529236,0.3060181736946106,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744384765625,0.6827424764633179,0.2157931476831436,0.9906339645385742,284.6734924316406,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6717834472656,1.0,0.5899078249931335,0.4351665079593658,0.4351665079593658,1.0,1.0,-3.046589136123657,0.988765299320221,2.057823896408081,0.3029668033123016,0.8961473107337952,0.8961473107337952,0.0,176.56553649902344,184.0,42637.48828125,0.0,2527.51806640625,1.0,280.3581848144531,283.1531677246094,290.7259216308594,293.938720703125,293.1499938964844,293.1499938964844,280.6499938964844,36258.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922221541404724,1.0,0.0,0.0,3.6503093242645264,3.650333404541016,8.891041147762735e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5464.07470703125,0.0,1535.449951171875,1683.569091796875,0.0,3609.645751953125,0.9055026173591614,1.0,0.0,3.0,1.0,0.0
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67352294921875,0.8576001524925232,0.4370760917663574,0.3965610563755035,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.9492570161819458,0.5839990973472595,0.5548447966575623,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.8400817513465881,0.4105793833732605,0.289242684841156,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.673828125,0.7746676206588745,0.3189939856529236,0.3060181736946106,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744384765625,0.6827424764633179,0.2157931476831436,0.9906339645385742,284.6734924316406,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6717834472656,1.0,0.5899078249931335,0.4351665079593658,0.4351665079593658,1.0,1.0,-3.046589136123657,0.988765299320221,2.057823896408081,0.3029668033123016,0.8961473107337952,0.8961473107337952,0.0,176.56553649902344,184.0,42637.48828125,0.0,2527.51806640625,1.0,280.3581848144531,283.1531677246094,290.7259216308594,293.938720703125,293.1499938964844,293.1499938964844,280.6499938964844,36258.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922221541404724,1.0,0.0,0.0,3.6503093242645264,3.650333404541016,8.891041147762735e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5464.07470703125,0.0,1535.449951171875,1683.569091796875,0.0,3609.645751953125,0.9055026173591614,1.0,0.0,3.0,1.0,0.0
