time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145860,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527702689170837,0.4360843598842621,0.3952219784259796,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9445936679840088,0.5848986506462097,0.5552646517753601,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381109237670898,0.4136327505111694,0.2911213934421539,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711939215660095,0.3194086849689483,0.3062124252319336,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790924072265625,0.2156529575586319,0.989507019519806,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918363928794861,0.4344936013221741,0.4344936013221741,1.0,1.0,-3.0466082096099854,0.9871256351470948,2.05948257446289,0.3012489974498749,0.8961696028709412,0.8961696028709412,0.0,179.8404541015625,187.0,41676.21484375,0.0,2544.5947265625,1.0,280.6421813964844,283.3729858398437,290.5899658203125,293.6435852050781,293.1499938964844,293.1499938964844,280.95001220703125,36162.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104098081588744,1.0,0.0,0.0,3.643442392349243,3.643466472625733,8.857621764946089e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5315.22705078125,0.0,1527.0960693359375,1683.569091796875,0.0,3500.406494140625,0.90393328666687,1.0,0.0,3.0,1.0,0.0
12145920,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527702689170837,0.4360843598842621,0.3952219784259796,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9445936679840088,0.5848986506462097,0.5552646517753601,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381109237670898,0.4136327505111694,0.2911213934421539,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711939215660095,0.3194086849689483,0.3062124252319336,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790924072265625,0.2156529575586319,0.989507019519806,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918363928794861,0.4344936013221741,0.4344936013221741,1.0,1.0,-3.0466082096099854,0.9871256351470948,2.05948257446289,0.3012489974498749,0.8961696028709412,0.8961696028709412,0.0,179.8404541015625,187.0,41676.21484375,0.0,2544.5947265625,1.0,280.6421813964844,283.3729858398437,290.5899658203125,293.6435852050781,293.1499938964844,293.1499938964844,280.95001220703125,36162.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104098081588744,1.0,0.0,0.0,3.643442392349243,3.643466472625733,8.857621764946089e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5315.22705078125,0.0,1527.0960693359375,1683.569091796875,0.0,3500.406494140625,0.90393328666687,1.0,0.0,3.0,1.0,0.0
12145980,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.851319432258606,0.4366737008094787,0.3955238461494446,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.943798303604126,0.5874316692352295,0.5573747158050537,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391181826591492,0.4179970622062683,0.2940023839473724,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706810832023621,0.3209057152271271,0.3074546456336975,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782979965209961,0.2164009511470794,0.992207646369934,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.594369649887085,0.4338206946849823,0.4338206946849823,1.0,1.0,-3.057701587677002,0.9896556735038756,2.068045854568481,0.3012520968914032,0.8991936445236206,0.8991936445236206,0.0,181.7269897460937,190.0,40876.8671875,0.0,2575.5615234375,1.0,280.94171142578125,283.6191711425781,290.53582763671875,293.5007629394531,293.1499938964844,293.1499938964844,281.25,35952.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972718715667725,1.0,0.0,0.0,3.6444268226623535,3.644450664520264,8.862407980814169e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5221.13916015625,0.0,1526.623046875,1683.569091796875,0.0,3378.140869140625,0.9040194153785706,1.0,0.0,3.0,1.0,0.0
12146040,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.851319432258606,0.4366737008094787,0.3955238461494446,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.943798303604126,0.5874316692352295,0.5573747158050537,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391181826591492,0.4179970622062683,0.2940023839473724,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706810832023621,0.3209057152271271,0.3074546456336975,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782979965209961,0.2164009511470794,0.992207646369934,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.594369649887085,0.4338206946849823,0.4338206946849823,1.0,1.0,-3.057701587677002,0.9896556735038756,2.068045854568481,0.3012520968914032,0.8991936445236206,0.8991936445236206,0.0,181.7269897460937,190.0,40876.8671875,0.0,2575.5615234375,1.0,280.94171142578125,283.6191711425781,290.53582763671875,293.5007629394531,293.1499938964844,293.1499938964844,281.25,35952.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972718715667725,1.0,0.0,0.0,3.6444268226623535,3.644450664520264,8.862407980814169e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5221.13916015625,0.0,1526.623046875,1683.569091796875,0.0,3378.140869140625,0.9040194153785706,1.0,0.0,3.0,1.0,0.0
12146100,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8510541319847107,0.437322735786438,0.3959616124629974,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.9439546465873718,0.5890880227088928,0.5587752461433411,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8400470018386841,0.4205025136470794,0.2956492602825165,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.7708829045295715,0.3219389021396637,0.3083319365978241,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6783924698829651,0.2170293033123016,0.994655430316925,285.22760009765625,284.95001220703125,300.3818359375,287.5669250488281,298.27752685546875,297.27362060546875,285.2379150390625,1.0,0.5958991646766663,0.4334842562675476,0.4334842562675476,1.0,1.0,-3.065884590148926,0.9919015169143676,2.073983192443848,0.3016512989997864,0.9027426838874816,0.9027426838874816,0.0,182.5554962158203,190.0,40334.13671875,0.0,2595.583740234375,1.0,281.1986083984375,283.8194274902344,290.501708984375,293.3577880859375,293.1499938964844,293.1499938964844,281.25,35795.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900684118270874,1.0,0.0,0.0,3.6486897468566895,3.6487138271331774,8.883153554961609e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5400.43603515625,0.0,1530.1802978515625,1683.569091796875,0.0,3310.847412109375,0.9049073457717896,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8512817025184631,0.4381925463676452,0.3967152535915375,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.9446768164634703,0.5909854173660278,0.5605105757713318,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.8414207696914673,0.4232116043567657,0.2975037693977356,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.7715312838554382,0.3231547474861145,0.3094347417354584,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789423823356628,0.2178250700235366,0.9980007410049438,285.292724609375,284.95001220703125,300.3759155273437,287.5487365722656,298.2823181152344,297.2842102050781,285.2948913574219,1.0,0.5976481437683105,0.4330883920192718,0.4330883920192718,1.0,1.0,-3.07645034790039,0.9948965907096864,2.08155369758606,0.3022651970386505,0.905733585357666,0.905733585357666,0.0,183.24050903320312,193.0,40409.63671875,0.0,2619.5537109375,1.0,281.2418518066406,283.8797302246094,290.5138854980469,293.43133544921875,293.1499938964844,293.1499938964844,280.95001220703125,35664.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878399133682251,1.0,0.0,0.0,3.656100034713745,3.6561241149902335,8.919272431739955e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5803.81591796875,0.0,1537.4521484375,1683.569091796875,0.0,3290.000732421875,0.9064369201660156,1.0,0.0,3.0,1.0,0.0
12146220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490093946456909,0.4376650154590606,0.3969850242137909,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.942957878112793,0.592681348323822,0.5628449320793152,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417460322380066,0.4269622266292572,0.3005532026290893,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.770594596862793,0.3244276046752929,0.3110998272895813,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780552864074707,0.2186274528503418,1.00329327583313,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.2771911621094,297.2844543457031,285.0933532714844,1.0,0.6011465191841125,0.4322966933250427,0.4322966933250427,1.0,1.0,-3.091627597808838,0.9986024498939514,2.093024969100952,0.3028003275394439,0.9060546159744264,0.9060546159744264,0.0,186.06504821777344,181.0,41269.7421875,0.0,2663.9306640625,1.0,280.95770263671875,283.65191650390625,290.57281494140625,293.6452941894531,293.1499938964844,293.1499938964844,280.6499938964844,35774.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033108949661256,1.0,0.0,0.0,3.665385007858277,3.6654090881347656,8.964632911556691e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5942.66162109375,0.0,1548.658447265625,1683.569091796875,0.0,3434.4267578125,0.90855610370636,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490093946456909,0.4376650154590606,0.3969850242137909,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.942957878112793,0.592681348323822,0.5628449320793152,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417460322380066,0.4269622266292572,0.3005532026290893,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.770594596862793,0.3244276046752929,0.3110998272895813,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780552864074707,0.2186274528503418,1.00329327583313,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.2771911621094,297.2844543457031,285.0933532714844,1.0,0.6011465191841125,0.4322966933250427,0.4322966933250427,1.0,1.0,-3.091627597808838,0.9986024498939514,2.093024969100952,0.3028003275394439,0.9060546159744264,0.9060546159744264,0.0,186.06504821777344,181.0,41269.7421875,0.0,2663.9306640625,1.0,280.95770263671875,283.65191650390625,290.57281494140625,293.6452941894531,293.1499938964844,293.1499938964844,280.6499938964844,35774.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033108949661256,1.0,0.0,0.0,3.665385007858277,3.6654090881347656,8.964632911556691e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5942.66162109375,0.0,1548.658447265625,1683.569091796875,0.0,3434.4267578125,0.90855610370636,1.0,0.0,3.0,1.0,0.0
12146340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.850067138671875,0.4353618621826172,0.3951402902603149,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460127353668212,0.5924053192138672,0.5628739595413208,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455609679222107,0.4292539954185486,0.3022762835025787,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729615569114685,0.3244409263134002,0.3112775981426239,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800229549407959,0.2184096872806549,1.002929449081421,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.599498987197876,0.4315049946308136,0.4315049946308136,1.0,1.0,-3.0913071632385254,0.9965155720710754,2.0947916507720947,0.3009757995605469,0.9031569957733154,0.9031569957733154,0.0,183.9713287353516,169.0,42009.96484375,0.0,2652.261962890625,1.0,280.6581115722656,283.4002380371094,290.5479736328125,293.700439453125,293.1499938964844,293.1499938964844,280.3500061035156,35998.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176440238952636,1.0,0.0,0.0,3.66614842414856,3.666172504425049,8.968367524175846e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6028.4443359375,0.0,1551.19775390625,1683.569091796875,0.0,3567.400390625,0.9088711738586426,1.0,0.0,3.0,1.0,0.0
12146400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.850067138671875,0.4353618621826172,0.3951402902603149,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460127353668212,0.5924053192138672,0.5628739595413208,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455609679222107,0.4292539954185486,0.3022762835025787,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729615569114685,0.3244409263134002,0.3112775981426239,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800229549407959,0.2184096872806549,1.002929449081421,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.599498987197876,0.4315049946308136,0.4315049946308136,1.0,1.0,-3.0913071632385254,0.9965155720710754,2.0947916507720947,0.3009757995605469,0.9031569957733154,0.9031569957733154,0.0,183.9713287353516,169.0,42009.96484375,0.0,2652.261962890625,1.0,280.6581115722656,283.4002380371094,290.5479736328125,293.700439453125,293.1499938964844,293.1499938964844,280.3500061035156,35998.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176440238952636,1.0,0.0,0.0,3.66614842414856,3.666172504425049,8.968367524175846e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6028.4443359375,0.0,1551.19775390625,1683.569091796875,0.0,3567.400390625,0.9088711738586426,1.0,0.0,3.0,1.0,0.0
12146460,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.854566752910614,0.4325220584869385,0.3924896717071533,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.953377604484558,0.591239869594574,0.5617419481277466,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8528818488121033,0.4310404360294342,0.3034210205078125,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.7784709334373474,0.3238603770732879,0.3106292486190796,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686096191406,0.684681236743927,0.2176753878593444,0.9990829229354858,284.66766357421875,284.95001220703125,300.3360290527344,287.4756164550781,298.23931884765625,297.2484130859375,284.6659851074219,1.0,0.5949271321296692,0.4306154549121856,0.4306154549121856,1.0,1.0,-3.082737922668457,0.9911301136016846,2.0916078090667725,0.2975761890411377,0.8977028131484985,0.8977028131484985,0.0,178.1562957763672,157.0,42783.82421875,0.0,2605.005126953125,1.0,280.3581237792969,283.1573486328125,290.5128173828125,293.7216796875,293.1499938964844,293.1499938964844,280.6499938964844,36259.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272593855857848,1.0,0.0,0.0,3.6572518348693848,3.657276153564453,8.9248936774311e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5421.95947265625,0.0,1543.19921875,1683.569091796875,0.0,3655.995361328125,0.9070553779602052,1.0,0.0,3.0,1.0,0.0
12146520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.854566752910614,0.4325220584869385,0.3924896717071533,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.953377604484558,0.591239869594574,0.5617419481277466,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8528818488121033,0.4310404360294342,0.3034210205078125,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.7784709334373474,0.3238603770732879,0.3106292486190796,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686096191406,0.684681236743927,0.2176753878593444,0.9990829229354858,284.66766357421875,284.95001220703125,300.3360290527344,287.4756164550781,298.23931884765625,297.2484130859375,284.6659851074219,1.0,0.5949271321296692,0.4306154549121856,0.4306154549121856,1.0,1.0,-3.082737922668457,0.9911301136016846,2.0916078090667725,0.2975761890411377,0.8977028131484985,0.8977028131484985,0.0,178.1562957763672,157.0,42783.82421875,0.0,2605.005126953125,1.0,280.3581237792969,283.1573486328125,290.5128173828125,293.7216796875,293.1499938964844,293.1499938964844,280.6499938964844,36259.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272593855857848,1.0,0.0,0.0,3.6572518348693848,3.657276153564453,8.9248936774311e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5421.95947265625,0.0,1543.19921875,1683.569091796875,0.0,3655.995361328125,0.9070553779602052,1.0,0.0,3.0,1.0,0.0
12146580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8646947145462036,0.4316102266311645,0.3907514214515686,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.966556429862976,0.5917216539382935,0.5612555146217346,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8657751083374023,0.4343003630638122,0.3050598800182342,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.7889321446418762,0.3242127597332001,0.31026092171669,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.6937506198883057,0.2175856530666351,0.9957897663116456,284.84063720703125,284.95001220703125,300.32183837890625,287.4715881347656,298.23077392578125,297.2460021972656,284.8419189453125,1.0,0.5889258980751038,0.4297259151935577,0.4297259151935577,1.0,1.0,-3.077617883682251,0.9870397448539734,2.090578317642212,0.2944574356079101,0.8976473212242126,0.8976473212242126,0.0,168.96653747558594,145.0,41790.140625,0.0,2546.900146484375,1.0,280.6422424316406,283.3754272460937,290.4189453125,293.46484375,293.1499938964844,293.1499938964844,280.95001220703125,36166.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128574132919312,1.0,0.0,0.0,3.650234222412109,3.650258302688599,8.89067564457946e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5280.447265625,0.0,1534.6759033203125,1683.569091796875,0.0,3523.1025390625,0.9054546356201172,1.0,0.0,3.0,1.0,0.0
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8646947145462036,0.4316102266311645,0.3907514214515686,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.966556429862976,0.5917216539382935,0.5612555146217346,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8657751083374023,0.4343003630638122,0.3050598800182342,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.7889321446418762,0.3242127597332001,0.31026092171669,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.6937506198883057,0.2175856530666351,0.9957897663116456,284.84063720703125,284.95001220703125,300.32183837890625,287.4715881347656,298.23077392578125,297.2460021972656,284.8419189453125,1.0,0.5889258980751038,0.4297259151935577,0.4297259151935577,1.0,1.0,-3.077617883682251,0.9870397448539734,2.090578317642212,0.2944574356079101,0.8976473212242126,0.8976473212242126,0.0,168.96653747558594,145.0,41790.140625,0.0,2546.900146484375,1.0,280.6422424316406,283.3754272460937,290.4189453125,293.46484375,293.1499938964844,293.1499938964844,280.95001220703125,36166.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128574132919312,1.0,0.0,0.0,3.650234222412109,3.650258302688599,8.89067564457946e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5280.447265625,0.0,1534.6759033203125,1683.569091796875,0.0,3523.1025390625,0.9054546356201172,1.0,0.0,3.0,1.0,0.0
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.872485339641571,0.4318415224552154,0.3905168771743774,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9753723740577698,0.5926969051361084,0.5616893768310547,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8749423027038574,0.4365094900131225,0.3062759041786194,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7965734601020813,0.3248544633388519,0.3104782700538635,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7004801034927368,0.2179161310195922,0.9955834150314332,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,298.23095703125,297.2510986328125,285.0101318359375,1.0,0.5858653783798218,0.4292811453342438,0.4292811453342438,1.0,1.0,-3.079326868057251,0.9865790605545044,2.092747926712036,0.2935423851013183,0.8995231986045837,0.8995231986045837,0.0,163.32432556152344,145.0,41074.0078125,0.0,2520.5380859375,1.0,280.8987731933594,283.5682983398437,290.3887634277344,293.3023376464844,293.1499938964844,293.1499938964844,280.95001220703125,36050.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026974439620972,1.0,0.0,0.0,3.6494531631469727,3.649477005004883,8.886870546120917e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5452.67578125,0.0,1532.937255859375,1683.569091796875,0.0,3428.71533203125,0.9052466750144958,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8822543621063232,0.4324193596839905,0.390705406665802,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9852402210235596,0.5940776467323303,0.5626034140586853,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8860942125320435,0.439029335975647,0.3077700138092041,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8059086203575134,0.3257714509963989,0.3109950721263885,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7087427973747253,0.218484953045845,0.996513843536377,285.06207275390625,284.95001220703125,300.3074951171875,287.478515625,298.2339782714844,297.259521484375,285.0640563964844,1.0,0.5829116106033325,0.4290274679660797,0.4290274679660797,1.0,1.0,-3.08418345451355,0.9877274632453918,2.0964560508728027,0.2935360372066498,0.9009366631507874,0.9009366631507874,0.0,157.1662139892578,133.0,41082.86328125,0.0,2497.399658203125,1.0,280.94171142578125,283.62701416015625,290.4158630371094,293.3757629394531,293.1499938964844,293.1499938964844,280.6499938964844,35943.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972079157829285,1.0,0.0,0.0,3.6515045166015625,3.651528596878052,8.896864756025025e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5860.9609375,0.0,1534.41943359375,1683.569091796875,0.0,3377.5439453125,0.905596137046814,1.0,0.0,3.0,1.0,0.0
12146820,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006426334381104,0.4315983951091766,0.3901392519474029,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951017141342163,0.5603922605514526,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076769351959229,0.4425667822360992,0.3102510273456573,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.822676420211792,0.3266482651233673,0.3117090463638305,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7234187126159668,0.2190166711807251,0.9978687763214112,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.22833251953125,297.2597961425781,284.8652648925781,1.0,0.5766581296920776,0.428520143032074,0.428520143032074,1.0,1.0,-3.086132764816284,0.9871587753295898,2.0989739894866943,0.2929684817790985,0.8982253074645996,0.8982253074645996,0.0,146.2510223388672,121.0,41836.69921875,0.0,2443.784423828125,1.0,280.6578369140625,283.4014892578125,290.5241394042969,293.623291015625,293.1499938964844,293.1499938964844,280.95001220703125,36085.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90692538022995,1.0,0.0,0.0,3.6491971015930176,3.649221181869507,8.8856239699453e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5331.67919921875,0.0,1532.916748046875,1683.569091796875,0.0,3468.04833984375,0.9051468372344972,1.0,0.0,3.0,1.0,0.0
12146880,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006426334381104,0.4315983951091766,0.3901392519474029,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951017141342163,0.5603922605514526,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076769351959229,0.4425667822360992,0.3102510273456573,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.822676420211792,0.3266482651233673,0.3117090463638305,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7234187126159668,0.2190166711807251,0.9978687763214112,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.22833251953125,297.2597961425781,284.8652648925781,1.0,0.5766581296920776,0.428520143032074,0.428520143032074,1.0,1.0,-3.086132764816284,0.9871587753295898,2.0989739894866943,0.2929684817790985,0.8982253074645996,0.8982253074645996,0.0,146.2510223388672,121.0,41836.69921875,0.0,2443.784423828125,1.0,280.6578369140625,283.4014892578125,290.5241394042969,293.623291015625,293.1499938964844,293.1499938964844,280.95001220703125,36085.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90692538022995,1.0,0.0,0.0,3.6491971015930176,3.649221181869507,8.8856239699453e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5331.67919921875,0.0,1532.916748046875,1683.569091796875,0.0,3468.04833984375,0.9051468372344972,1.0,0.0,3.0,1.0,0.0
12146940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9146609902381896,0.4314751625061035,0.3893578350543976,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9990000128746032,0.5994889736175537,0.535940408706665,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9259512424468994,0.4466243684291839,0.3126097917556762,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.834653913974762,0.3277245461940765,0.312231034040451,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7336584329605103,0.2196193784475326,0.9985827803611756,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2728271484375,285.0464172363281,1.0,0.5682832598686218,0.4280128180980682,0.4280128180980682,1.0,1.0,-3.060342311859131,0.9763356447219848,2.0840065479278564,0.2879313826560974,0.9009824991226196,0.9009824991226196,0.0,138.01333618164062,109.0,40832.7734375,0.0,2352.445556640625,1.0,280.9421691894531,283.6131286621094,290.4818725585937,293.4498291015625,293.1499938964844,293.1499938964844,280.6499938964844,35925.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958370685577393,1.0,0.0,0.0,3.651141405105591,3.651165246963501,8.895094651961699e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5861.44775390625,0.0,1533.8804931640625,1683.569091796875,0.0,3364.749755859375,0.9054946303367616,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9146609902381896,0.4314751625061035,0.3893578350543976,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9990000128746032,0.5994889736175537,0.535940408706665,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9259512424468994,0.4466243684291839,0.3126097917556762,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.834653913974762,0.3277245461940765,0.312231034040451,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7336584329605103,0.2196193784475326,0.9985827803611756,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2728271484375,285.0464172363281,1.0,0.5682832598686218,0.4280128180980682,0.4280128180980682,1.0,1.0,-3.060342311859131,0.9763356447219848,2.0840065479278564,0.2879313826560974,0.9009824991226196,0.9009824991226196,0.0,138.01333618164062,109.0,40832.7734375,0.0,2352.445556640625,1.0,280.9421691894531,283.6131286621094,290.4818725585937,293.4498291015625,293.1499938964844,293.1499938964844,280.6499938964844,35925.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958370685577393,1.0,0.0,0.0,3.651141405105591,3.651165246963501,8.895094651961699e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5861.44775390625,0.0,1533.8804931640625,1683.569091796875,0.0,3364.749755859375,0.9054946303367616,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330431818962096,0.4301139414310455,0.3883640170097351,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066666841506958,0.5078056454658508,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479066133499146,0.4497097432613373,0.3148422539234161,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493860960006714,0.3281829357147217,0.3126561939716339,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.7462102174758911,0.2198200523853302,0.9989967346191406,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585763454437256,0.4275326728820801,0.4275326728820801,1.0,1.0,-3.0290277004241943,0.963524580001831,2.065503120422364,0.28220996260643,0.8974314332008362,0.8974314332008362,0.0,128.9153289794922,112.0,41227.84765625,0.0,2248.34130859375,1.0,280.6578674316406,283.3634948730469,290.5742492675781,293.6428527832031,293.1499938964844,293.1499938964844,280.95001220703125,36116.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028036594390868,1.0,0.0,0.0,3.647819757461548,3.647843837738037,8.878917583388102e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5303.34912109375,0.0,1531.6180419921875,1683.569091796875,0.0,3429.704833984375,0.9048532843589784,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330431818962096,0.4301139414310455,0.3883640170097351,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066666841506958,0.5078056454658508,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479066133499146,0.4497097432613373,0.3148422539234161,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493860960006714,0.3281829357147217,0.3126561939716339,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.7462102174758911,0.2198200523853302,0.9989967346191406,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585763454437256,0.4275326728820801,0.4275326728820801,1.0,1.0,-3.0290277004241943,0.963524580001831,2.065503120422364,0.28220996260643,0.8974314332008362,0.8974314332008362,0.0,128.9153289794922,112.0,41227.84765625,0.0,2248.34130859375,1.0,280.6578674316406,283.3634948730469,290.5742492675781,293.6428527832031,293.1499938964844,293.1499938964844,280.95001220703125,36116.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028036594390868,1.0,0.0,0.0,3.647819757461548,3.647843837738037,8.878917583388102e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5303.34912109375,0.0,1531.6180419921875,1683.569091796875,0.0,3429.704833984375,0.9048532843589784,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9450315833091736,0.429821252822876,0.3874326348304748,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156297326087952,0.489983856678009,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9626006484031676,0.4536351561546325,0.3171164095401764,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596662282943726,0.3290823996067047,0.3130435943603515,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549318671226501,0.2203496843576431,0.9994953870773317,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547912597656,297.3298645019531,285.00830078125,1.0,0.5531327724456787,0.4270525276660919,0.4270525276660919,1.0,1.0,-3.010254383087158,0.9554059505462646,2.0548484325408936,0.2779138386249542,0.8996928334236145,0.8996928334236145,0.0,123.39794158935548,130.0,40340.5546875,0.0,2186.593505859375,1.0,280.9421081542969,283.58233642578125,290.5433349609375,293.4693908691406,293.1499938964844,293.1499938964844,281.25,35969.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881411552429199,1.0,0.0,0.0,3.6479687690734863,3.647992610931397,8.879642905412766e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5187.95654296875,0.0,1530.68310546875,1683.569091796875,0.0,3292.8193359375,0.9048161506652832,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9450315833091736,0.429821252822876,0.3874326348304748,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156297326087952,0.489983856678009,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9626006484031676,0.4536351561546325,0.3171164095401764,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596662282943726,0.3290823996067047,0.3130435943603515,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549318671226501,0.2203496843576431,0.9994953870773317,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547912597656,297.3298645019531,285.00830078125,1.0,0.5531327724456787,0.4270525276660919,0.4270525276660919,1.0,1.0,-3.010254383087158,0.9554059505462646,2.0548484325408936,0.2779138386249542,0.8996928334236145,0.8996928334236145,0.0,123.39794158935548,130.0,40340.5546875,0.0,2186.593505859375,1.0,280.9421081542969,283.58233642578125,290.5433349609375,293.4693908691406,293.1499938964844,293.1499938964844,281.25,35969.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881411552429199,1.0,0.0,0.0,3.6479687690734863,3.647992610931397,8.879642905412766e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5187.95654296875,0.0,1530.68310546875,1683.569091796875,0.0,3292.8193359375,0.9048161506652832,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.9464353919029236,0.4303087294101715,0.3876324295997619,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.6202530264854431,0.4883013367652893,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.9653549790382384,0.4561421573162079,0.3186939060688019,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8612217307090759,0.3299406170845032,0.3136836886405945,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7562780976295471,0.22095587849617,1.0015347003936768,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,298.26708984375,297.3519287109375,285.1886901855469,1.0,0.5538082122802734,0.4268124401569366,0.4268124401569366,1.0,1.0,-3.013561964035034,0.956070363521576,2.057491540908813,0.2774971425533294,0.902865707874298,0.902865707874298,0.0,123.0708236694336,130.0,39758.296875,0.0,2190.76904296875,1.0,281.1987609863281,283.7799072265625,290.5366516113281,293.3396301269531,293.1499938964844,293.1499938964844,281.25,35831.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779740333557129,1.0,0.0,0.0,3.651411771774292,3.651435613632202,8.896412282410893e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5369.6044921875,0.0,1533.47509765625,1683.569091796875,0.0,3197.59130859375,0.9055373668670654,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9452092051506042,0.4311046302318573,0.3882971107959747,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9990000128746032,0.6244128942489624,0.4908319115638733,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.96560400724411,0.4589307606220245,0.3205911815166473,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.244873046875,0.8606409430503845,0.3310377895832062,0.3146656453609466,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7558451294898987,0.2217715829610824,1.0049562454223633,285.24530029296875,284.95001220703125,300.23297119140625,287.64801025390625,298.2787475585937,297.3719482421875,285.2478942871094,1.0,0.5562187433242798,0.426761269569397,0.426761269569397,1.0,1.0,-3.024962902069092,0.9601569175720216,2.0648059844970703,0.2788461446762085,0.9055602550506592,0.9055602550506592,0.0,124.1747589111328,148.0,39857.1953125,0.0,2216.668701171875,1.0,281.2417297363281,283.8417358398437,290.5868225097656,293.4437255859375,293.1499938964844,293.1499938964844,280.95001220703125,35708.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872758150100708,1.0,0.0,0.0,3.6579298973083496,3.65795373916626,8.928202532842988e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5780.869140625,0.0,1539.8255615234375,1683.569091796875,0.0,3148.681884765625,0.9068755507469176,1.0,0.0,3.0,1.0,0.0
12147420,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.932510793209076,0.4306506514549255,0.3886626958847046,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283671855926514,0.5089436173439026,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.956895112991333,0.4628689587116241,0.323833018541336,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519303798675537,0.3321813642978668,0.3162756562232971,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.748545229434967,0.2226815372705459,1.0111228227615356,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650163888931274,0.4266588985919952,0.4266588985919952,1.0,1.0,-3.060408592224121,0.9730448126792908,2.087363719940185,0.2836340367794037,0.9055567383766174,0.9055567383766174,0.0,130.42086791992188,166.0,40924.99609375,0.0,2313.001708984375,1.0,280.95770263671875,283.6278991699219,290.7396850585937,293.7547302246094,293.1499938964844,293.1499938964844,280.6499938964844,35817.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842319846153259,1.0,0.0,0.0,3.665529251098633,3.665553331375122,8.965337769950565e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5957.28564453125,0.0,1549.1407470703125,1683.569091796875,0.0,3256.22705078125,0.9086199998855592,1.0,0.0,3.0,1.0,0.0
12147480,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.932510793209076,0.4306506514549255,0.3886626958847046,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283671855926514,0.5089436173439026,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.956895112991333,0.4628689587116241,0.323833018541336,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519303798675537,0.3321813642978668,0.3162756562232971,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.748545229434967,0.2226815372705459,1.0111228227615356,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650163888931274,0.4266588985919952,0.4266588985919952,1.0,1.0,-3.060408592224121,0.9730448126792908,2.087363719940185,0.2836340367794037,0.9055567383766174,0.9055567383766174,0.0,130.42086791992188,166.0,40924.99609375,0.0,2313.001708984375,1.0,280.95770263671875,283.6278991699219,290.7396850585937,293.7547302246094,293.1499938964844,293.1499938964844,280.6499938964844,35817.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842319846153259,1.0,0.0,0.0,3.665529251098633,3.665553331375122,8.965337769950565e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5957.28564453125,0.0,1549.1407470703125,1683.569091796875,0.0,3256.22705078125,0.9086199998855592,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097633361816406,0.4286303520202636,0.3874388039112091,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263049840927124,0.5409942865371704,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377816319465636,0.4654349684715271,0.326046735048294,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360392451286316,0.3321872651576996,0.3168525695800781,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.734866738319397,0.2225852757692337,1.01338529586792,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772911310195923,0.4265565276145935,0.4265565276145935,1.0,1.0,-3.103537082672119,0.9887349009513856,2.114802122116089,0.2895788550376892,0.9029740691184998,0.9029740691184998,0.0,141.1559600830078,169.0,42130.60546875,0.0,2449.622802734375,1.0,280.6581115722656,283.4060974121094,290.8130187988281,293.93505859375,293.1499938964844,293.1499938964844,280.3500061035156,36010.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973705172538757,1.0,0.0,0.0,3.665624856948853,3.665648937225342,8.96580559128779e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6102.533203125,0.0,1550.7005615234375,1683.569091796875,0.0,3379.0615234375,0.908769190311432,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097633361816406,0.4286303520202636,0.3874388039112091,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263049840927124,0.5409942865371704,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377816319465636,0.4654349684715271,0.326046735048294,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360392451286316,0.3321872651576996,0.3168525695800781,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.734866738319397,0.2225852757692337,1.01338529586792,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772911310195923,0.4265565276145935,0.4265565276145935,1.0,1.0,-3.103537082672119,0.9887349009513856,2.114802122116089,0.2895788550376892,0.9029740691184998,0.9029740691184998,0.0,141.1559600830078,169.0,42130.60546875,0.0,2449.622802734375,1.0,280.6581115722656,283.4060974121094,290.8130187988281,293.93505859375,293.1499938964844,293.1499938964844,280.3500061035156,36010.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973705172538757,1.0,0.0,0.0,3.665624856948853,3.665648937225342,8.96580559128779e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6102.533203125,0.0,1550.7005615234375,1683.569091796875,0.0,3379.0615234375,0.908769190311432,1.0,0.0,3.0,1.0,0.0
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8998551964759827,0.4272706210613251,0.3865032494068146,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.9990000128746032,0.6232060194015503,0.5566863417625427,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.9285861253738404,0.4666264355182647,0.327086865901947,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8286565542221069,0.3319304585456848,0.3168879747390747,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7283650040626526,0.2222350835800171,1.0131536722183228,284.73931884765625,284.95001220703125,300.1929931640625,287.798095703125,298.2252197265625,297.3087158203125,284.7339782714844,1.0,0.5826407074928284,0.4257876276969909,0.4257876276969909,1.0,1.0,-3.122310876846313,0.9938083291053772,2.128502607345581,0.2906562089920044,0.9000870585441589,0.9000870585441589,0.0,146.53839111328125,169.0,43168.81640625,0.0,2513.984375,1.0,280.3908386230469,283.2216186523437,290.8645935058594,294.1142578125,293.1499938964844,293.1499938964844,280.3500061035156,36145.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056249856948853,1.0,0.0,0.0,3.662388563156128,3.662412881851196,8.949981520345318e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5921.0439453125,0.0,1548.0875244140625,1683.569091796875,0.0,3455.95849609375,0.9081039428710938,1.0,0.0,3.0,1.0,0.0
