time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8930909037590027,0.4261264204978943,0.3855836689472198,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9990000128746032,0.6203076243400574,0.5676931738853455,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.92227703332901,0.4674755930900574,0.327764630317688,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8235191702842712,0.3316327035427093,0.3167514503002167,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7237524390220642,0.2218475341796875,1.0121842622756958,284.7135314941406,284.95001220703125,300.1860046386719,287.8266906738281,298.2059631347656,297.28497314453125,284.7134094238281,1.0,0.5863056182861328,0.4251834750175476,0.4251834750175476,1.0,1.0,-3.1339285373687744,0.9965496063232422,2.137379169464112,0.2908474206924438,0.8984037041664124,0.8984037041664124,0.0,150.32650756835938,172.0,43346.39453125,0.0,2556.629150390625,1.0,280.3581237792969,283.1917724609375,290.8688659667969,294.08465576171875,293.1499938964844,293.1499938964844,280.6499938964844,36223.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081133604049684,1.0,0.0,0.0,3.657916307449341,3.657940626144409,8.92813659447711e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5546.2119140625,0.0,1543.671142578125,1683.569091796875,0.0,3479.08642578125,0.9071863889694214,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810158371925354,0.4254471361637115,0.3846717476844787,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978033900260924,0.6150733828544617,0.5838785767555237,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115877747535706,0.4710070788860321,0.33004230260849,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.814087986946106,0.3319986760616302,0.3170222342014313,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150599360466003,0.2216639667749405,1.0114988088607788,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932032465934753,0.4238104522228241,0.4238104522228241,1.0,1.0,-3.154474973678589,1.0005697011947632,2.153905153274536,0.2905583381652832,0.8995816111564636,0.8995816111564636,0.0,157.88360595703125,175.0,42667.93359375,0.0,2637.45263671875,1.0,280.6422119140625,283.42950439453125,290.8509826660156,293.9354858398437,293.1499938964844,293.1499938964844,280.95001220703125,36084.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956799507141113,1.0,0.0,0.0,3.653846502304077,3.6538705825805664,8.908280051400652e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5445.92578125,0.0,1538.0865478515625,1683.569091796875,0.0,3363.28271484375,0.9062113165855408,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810158371925354,0.4254471361637115,0.3846717476844787,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978033900260924,0.6150733828544617,0.5838785767555237,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115877747535706,0.4710070788860321,0.33004230260849,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.814087986946106,0.3319986760616302,0.3170222342014313,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150599360466003,0.2216639667749405,1.0114988088607788,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932032465934753,0.4238104522228241,0.4238104522228241,1.0,1.0,-3.154474973678589,1.0005697011947632,2.153905153274536,0.2905583381652832,0.8995816111564636,0.8995816111564636,0.0,157.88360595703125,175.0,42667.93359375,0.0,2637.45263671875,1.0,280.6422119140625,283.42950439453125,290.8509826660156,293.9354858398437,293.1499938964844,293.1499938964844,280.95001220703125,36084.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956799507141113,1.0,0.0,0.0,3.653846502304077,3.6538705825805664,8.908280051400652e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5445.92578125,0.0,1538.0865478515625,1683.569091796875,0.0,3363.28271484375,0.9062113165855408,1.0,0.0,3.0,1.0,0.0
12147900,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8751116394996643,0.4256730675697326,0.3848409354686737,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9921040534973145,0.6139018535614014,0.5823232531547546,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9064142107963562,0.4732787311077118,0.3316032588481903,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.809208869934082,0.3325806260108948,0.3175882697105407,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7105369567871094,0.2218949943780899,1.0127220153808594,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,298.17578125,297.2571716308594,285.076416015625,1.0,0.5957329273223877,0.4231239259243011,0.4231239259243011,1.0,1.0,-3.1569111347198486,0.9997091889381408,2.1572020053863525,0.2890432775020599,0.9018372893333436,0.9018372893333436,0.0,161.81622314453125,175.0,41874.29296875,0.0,2663.398681640625,1.0,280.8988952636719,283.6176452636719,290.8533630371094,293.8124694824219,293.1499938964844,293.1499938964844,280.95001220703125,35963.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865165114402771,1.0,0.0,0.0,3.65482759475708,3.654851675033569,8.913065130400355e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5627.58544921875,0.0,1538.2691650390625,1683.569091796875,0.0,3277.61572265625,0.9063848853111268,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8715200424194336,0.4261414408683777,0.385305792093277,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9883756637573242,0.6137450933456421,0.5818743705749512,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9038308262825012,0.4757869243621826,0.3333734571933746,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8062512278556824,0.3333824574947357,0.3183740973472595,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.7077484130859375,0.2223311513662338,1.0148077011108398,285.12408447265625,284.95001220703125,300.15380859375,287.9637451171875,298.17535400390625,297.2617492675781,285.1259765625,1.0,0.5980722308158875,0.4226037859916687,0.4226037859916687,1.0,1.0,-3.162505865097046,1.000396490097046,2.162109375,0.2883931398391723,0.9036046862602234,0.9036046862602234,0.0,164.66941833496094,178.0,41863.12109375,0.0,2689.92578125,1.0,280.94189453125,283.6731872558594,290.90740966796875,293.9134826660156,293.1499938964844,293.1499938964844,280.6499938964844,35860.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815188407897949,1.0,0.0,0.0,3.6583502292633057,3.658374309539795,8.930255148698052e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6048.54931640625,0.0,1541.4337158203125,1683.569091796875,0.0,3230.813232421875,0.9070704579353333,1.0,0.0,3.0,1.0,0.0
12148020,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645239472389221,0.4253167510032654,0.3852646052837372,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.981504499912262,0.6128556728363037,0.5814600586891174,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991121053695679,0.4793414771556854,0.3363116681575775,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006575107574463,0.3340952694416046,0.3195329904556274,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025901079177856,0.222649335861206,1.0180743932724,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020523905754089,0.4215635061264038,0.4215635061264038,1.0,1.0,-3.170823097229004,1.0007423162460327,2.1700809001922607,0.2869744896888733,0.9024062752723694,0.9024062752723694,0.0,169.90113830566406,181.0,42908.4296875,0.0,2734.871826171875,1.0,280.6577453613281,283.4618835449219,291.0664978027344,294.2277526855469,293.1499938964844,293.1499938964844,280.3500061035156,35964.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916162848472595,1.0,0.0,0.0,3.660409927368164,3.660434007644653,8.940313591665472e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6229.98583984375,0.0,1544.5157470703125,1683.569091796875,0.0,3325.319580078125,0.9075748920440674,1.0,0.0,3.0,1.0,0.0
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645239472389221,0.4253167510032654,0.3852646052837372,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.981504499912262,0.6128556728363037,0.5814600586891174,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991121053695679,0.4793414771556854,0.3363116681575775,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006575107574463,0.3340952694416046,0.3195329904556274,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025901079177856,0.222649335861206,1.0180743932724,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020523905754089,0.4215635061264038,0.4215635061264038,1.0,1.0,-3.170823097229004,1.0007423162460327,2.1700809001922607,0.2869744896888733,0.9024062752723694,0.9024062752723694,0.0,169.90113830566406,181.0,42908.4296875,0.0,2734.871826171875,1.0,280.6577453613281,283.4618835449219,291.0664978027344,294.2277526855469,293.1499938964844,293.1499938964844,280.3500061035156,35964.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916162848472595,1.0,0.0,0.0,3.660409927368164,3.660434007644653,8.940313591665472e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6229.98583984375,0.0,1544.5157470703125,1683.569091796875,0.0,3325.319580078125,0.9075748920440674,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562018871307373,0.4230890870094299,0.3837171494960785,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732703566551208,0.6109712719917297,0.5801152586936951,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930772542953491,0.4816519320011139,0.3382394909858703,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938514351844788,0.3337991833686828,0.3196727037429809,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962512135505676,0.22218818962574,1.0178226232528689,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.604854941368103,0.4205231964588165,0.4205231964588165,1.0,1.0,-3.1695375442504883,0.9975767731666564,2.171960830688477,0.2841584682464599,0.8984862565994263,0.8984862565994263,0.0,175.26400756835938,184.0,43856.77734375,0.0,2761.29833984375,1.0,280.358154296875,283.2287292480469,291.1484680175781,294.4054260253906,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027849435806274,1.0,0.0,0.0,3.65495538711548,3.654979467391968,8.913688134271069e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5652.10595703125,0.0,1539.9176025390625,1683.569091796875,0.0,3429.5302734375,0.9064835906028748,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562018871307373,0.4230890870094299,0.3837171494960785,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732703566551208,0.6109712719917297,0.5801152586936951,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930772542953491,0.4816519320011139,0.3382394909858703,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938514351844788,0.3337991833686828,0.3196727037429809,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962512135505676,0.22218818962574,1.0178226232528689,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.604854941368103,0.4205231964588165,0.4205231964588165,1.0,1.0,-3.1695375442504883,0.9975767731666564,2.171960830688477,0.2841584682464599,0.8984862565994263,0.8984862565994263,0.0,175.26400756835938,184.0,43856.77734375,0.0,2761.29833984375,1.0,280.358154296875,283.2287292480469,291.1484680175781,294.4054260253906,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027849435806274,1.0,0.0,0.0,3.65495538711548,3.654979467391968,8.913688134271069e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5652.10595703125,0.0,1539.9176025390625,1683.569091796875,0.0,3429.5302734375,0.9064835906028748,1.0,0.0,3.0,1.0,0.0
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.85068678855896,0.4224024415016174,0.3827312588691711,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674420356750488,0.610680103302002,0.5794208645820618,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.889823317527771,0.4852735698223114,0.3405109047889709,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.789342999458313,0.3342103958129883,0.3199077248573303,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918671727180481,0.2221578061580658,1.0173972845077517,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071119904518127,0.4197729229927063,0.4197729229927063,1.0,1.0,-3.170006275177002,0.9957904815673828,2.174215793609619,0.2820654809474945,0.9000473618507385,0.9000473618507385,0.0,179.1391143798828,187.0,42977.046875,0.0,2783.230224609375,1.0,280.6422424316406,283.4506530761719,291.1345520019531,294.2481384277344,293.1499938964844,293.1499938964844,280.95001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900365233421326,1.0,0.0,0.0,3.652945041656494,3.652968883514404,8.903884918254334e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5536.984375,0.0,1536.6802978515625,1683.569091796875,0.0,3310.54931640625,0.9059715867042542,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.85068678855896,0.4224024415016174,0.3827312588691711,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674420356750488,0.610680103302002,0.5794208645820618,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.889823317527771,0.4852735698223114,0.3405109047889709,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.789342999458313,0.3342103958129883,0.3199077248573303,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918671727180481,0.2221578061580658,1.0173972845077517,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071119904518127,0.4197729229927063,0.4197729229927063,1.0,1.0,-3.170006275177002,0.9957904815673828,2.174215793609619,0.2820654809474945,0.9000473618507385,0.9000473618507385,0.0,179.1391143798828,187.0,42977.046875,0.0,2783.230224609375,1.0,280.6422424316406,283.4506530761719,291.1345520019531,294.2481384277344,293.1499938964844,293.1499938964844,280.95001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900365233421326,1.0,0.0,0.0,3.652945041656494,3.652968883514404,8.903884918254334e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5536.984375,0.0,1536.6802978515625,1683.569091796875,0.0,3310.54931640625,0.9059715867042542,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488966226577759,0.4231501221656799,0.3832187056541443,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655165672302246,0.6121051907539368,0.5804951786994934,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903776407241821,0.4902212619781494,0.343806505203247,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882548570632935,0.3356506526470184,0.3211235404014587,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906810998916626,0.2229558080434799,1.020454168319702,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1455078125,297.259521484375,285.1648864746094,1.0,0.6098090410232544,0.4190226197242737,0.4190226197242737,1.0,1.0,-3.1809744834899902,0.997831165790558,2.183143138885498,0.2814938127994537,0.904580533504486,0.904580533504486,0.0,181.3751983642578,190.0,42199.55078125,0.0,2817.699462890625,1.0,280.9418029785156,283.6942749023437,291.1935729980469,294.2264404296875,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754933476448059,1.0,0.0,0.0,3.659454822540283,3.659478902816773,8.935649020713754e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6148.20458984375,0.0,1542.26025390625,1683.569091796875,0.0,3174.3330078125,0.9072803854942322,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488966226577759,0.4231501221656799,0.3832187056541443,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655165672302246,0.6121051907539368,0.5804951786994934,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903776407241821,0.4902212619781494,0.343806505203247,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882548570632935,0.3356506526470184,0.3211235404014587,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906810998916626,0.2229558080434799,1.020454168319702,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1455078125,297.259521484375,285.1648864746094,1.0,0.6098090410232544,0.4190226197242737,0.4190226197242737,1.0,1.0,-3.1809744834899902,0.997831165790558,2.183143138885498,0.2814938127994537,0.904580533504486,0.904580533504486,0.0,181.3751983642578,190.0,42199.55078125,0.0,2817.699462890625,1.0,280.9418029785156,283.6942749023437,291.1935729980469,294.2264404296875,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754933476448059,1.0,0.0,0.0,3.659454822540283,3.659478902816773,8.935649020713754e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6148.20458984375,0.0,1542.26025390625,1683.569091796875,0.0,3174.3330078125,0.9072803854942322,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8480288982391357,0.4230566322803497,0.3834909796714782,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9646222591400146,0.6124473214149475,0.5811636447906494,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8906847834587097,0.4923119246959686,0.3454960286617279,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7878073453903198,0.3361987173557281,0.3218437433242798,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6902369856834412,0.2232832759618759,1.0225905179977417,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.14422607421875,297.262451171875,285.0339660644531,1.0,0.6113099455833435,0.4186474680900574,0.4186474680900574,1.0,1.0,-3.187577486038208,0.9992424249649048,2.1883349418640137,0.2814732193946838,0.9040240049362184,0.9040240049362184,0.0,182.5552673339844,190.0,43116.8671875,0.0,2837.640625,1.0,280.6983642578125,283.5294189453125,291.3062744140625,294.5126647949219,293.1499938964844,293.1499938964844,280.6499938964844,35853.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814176917076111,1.0,0.0,0.0,3.66249418258667,3.662518262863159,8.950497658588574e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6008.93115234375,0.0,1546.011962890625,1683.569091796875,0.0,3229.864990234375,0.9079384207725524,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8458797931671143,0.4224020540714264,0.3831561207771301,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9623261094093324,0.6121904253959656,0.5812081694602966,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8896613717079163,0.4939121603965759,0.3467794358730316,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7862228751182556,0.3363925218582153,0.322225272655487,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6887651681900024,0.2233510464429855,1.0236855745315552,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,298.1391296386719,297.2601013183594,284.9989013671875,1.0,0.6126647591590881,0.4182420372962951,0.4182420372962951,1.0,1.0,-3.190553665161133,0.9992603063583374,2.191293239593506,0.2808872759342193,0.9039024710655212,0.9039024710655212,0.0,184.33526611328125,193.0,43266.9375,0.0,2853.44873046875,1.0,280.6575927734375,283.482666015625,291.3529968261719,294.5435791015625,293.1499938964844,293.1499938964844,280.3500061035156,35907.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885612964630127,1.0,0.0,0.0,3.663631200790405,3.663655281066896,8.956055808084784e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6331.8564453125,0.0,1547.69384765625,1683.569091796875,0.0,3269.157470703125,0.9082568883895874,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400760889053345,0.4202418327331543,0.3816271722316742,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557890892028807,0.6106166839599609,0.5802225470542908,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859953880310059,0.4963281154632568,0.3487491309642792,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815569043159485,0.3360987901687622,0.3223265707492828,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843677759170532,0.2229278236627578,1.0234237909317017,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148688197135925,0.4174311459064483,0.4174311459064483,1.0,1.0,-3.189714908599853,0.9968268275260924,2.192888021469116,0.2787038385868072,0.9004955291748047,0.9004955291748047,0.0,188.5546722412109,196.0,44229.359375,0.0,2874.693359375,1.0,280.3581237792969,283.24884033203125,291.431396484375,294.71990966796875,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970020413398743,1.0,0.0,0.0,3.660399913787842,3.660423994064331,8.940264137891063e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6465.01025390625,0.0,1545.5516357421875,1683.569091796875,0.0,3375.622802734375,0.9076603055000304,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400760889053345,0.4202418327331543,0.3816271722316742,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557890892028807,0.6106166839599609,0.5802225470542908,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859953880310059,0.4963281154632568,0.3487491309642792,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815569043159485,0.3360987901687622,0.3223265707492828,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843677759170532,0.2229278236627578,1.0234237909317017,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148688197135925,0.4174311459064483,0.4174311459064483,1.0,1.0,-3.189714908599853,0.9968268275260924,2.192888021469116,0.2787038385868072,0.9004955291748047,0.9004955291748047,0.0,188.5546722412109,196.0,44229.359375,0.0,2874.693359375,1.0,280.3581237792969,283.24884033203125,291.431396484375,294.71990966796875,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970020413398743,1.0,0.0,0.0,3.660399913787842,3.660423994064331,8.940264137891063e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6465.01025390625,0.0,1545.5516357421875,1683.569091796875,0.0,3375.622802734375,0.9076603055000304,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.8336969017982483,0.4175482988357544,0.379488080739975,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325378417969,0.9481651782989502,0.6082636713981628,0.5783500671386719,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.8816542029380798,0.498211532831192,0.3502614498138428,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328430175781,0.776179850101471,0.3352507650852203,0.3218202888965606,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.679164707660675,0.2219955176115036,1.020613193511963,284.63262939453125,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.631591796875,1.0,0.616377592086792,0.4166202545166015,0.4166202545166015,1.0,1.0,-3.182726621627808,0.9921734929084778,2.1905531883239746,0.2756171226501465,0.8947529196739197,0.8947529196739197,0.0,192.91812133789065,199.0,45286.7734375,0.0,2883.9892578125,1.0,280.0582275390625,283.02734375,291.486572265625,294.8553771972656,293.1499938964844,293.1499938964844,280.3500061035156,36340.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905634343624115,1.0,0.0,0.0,3.6483850479125977,3.648409128189087,8.881669941729342e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5865.7861328125,0.0,1533.916259765625,1683.569091796875,0.0,3456.045654296875,0.9051328301429749,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.8336969017982483,0.4175482988357544,0.379488080739975,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325378417969,0.9481651782989502,0.6082636713981628,0.5783500671386719,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.8816542029380798,0.498211532831192,0.3502614498138428,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328430175781,0.776179850101471,0.3352507650852203,0.3218202888965606,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.679164707660675,0.2219955176115036,1.020613193511963,284.63262939453125,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.631591796875,1.0,0.616377592086792,0.4166202545166015,0.4166202545166015,1.0,1.0,-3.182726621627808,0.9921734929084778,2.1905531883239746,0.2756171226501465,0.8947529196739197,0.8947529196739197,0.0,192.91812133789065,199.0,45286.7734375,0.0,2883.9892578125,1.0,280.0582275390625,283.02734375,291.486572265625,294.8553771972656,293.1499938964844,293.1499938964844,280.3500061035156,36340.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905634343624115,1.0,0.0,0.0,3.6483850479125977,3.648409128189087,8.881669941729342e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5865.7861328125,0.0,1533.916259765625,1683.569091796875,0.0,3456.045654296875,0.9051328301429749,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8305179476737976,0.4167124032974243,0.3784031867980957,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9442192316055298,0.6075690388679504,0.5773550868034363,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8798171877861023,0.5002120733261108,0.3514144420623779,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7734977602958679,0.3351389169692993,0.3215599358081817,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.6764653325080872,0.2216603606939315,1.0187546014785769,284.7806701660156,284.95001220703125,300.0238952636719,288.4935302734375,298.0997009277344,297.23101806640625,284.78533935546875,1.0,0.6171789765357971,0.4162241518497467,0.4162241518497467,1.0,1.0,-3.1790544986724854,0.9898021221160888,2.1892523765563965,0.2739147841930389,0.8946405649185181,0.8946405649185181,0.0,195.1650390625,199.0,44266.28515625,0.0,2888.614501953125,1.0,280.3207397460937,283.21490478515625,291.44561767578125,294.6441650390625,293.1499938964844,293.1499938964844,280.3500061035156,36267.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959201574325562,1.0,0.0,0.0,3.641582727432251,3.64160680770874,8.848581387610466e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6042.97021484375,0.0,1525.8199462890625,1683.569091796875,0.0,3365.525390625,0.9036092758178712,1.0,0.0,3.0,1.0,0.0
12148920,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8295904397964478,0.4165847301483154,0.3782195448875427,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9430442452430724,0.6075584292411804,0.5772500038146973,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.879694402217865,0.5016559362411499,0.3523645102977752,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.7727759480476379,0.3353130519390106,0.3216714560985565,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6756749749183655,0.2216570824384689,1.0185574293136597,284.807861328125,284.95001220703125,300.0174865722656,288.5150146484375,298.0986022949219,297.2330017089844,284.8095092773437,1.0,0.6177433133125305,0.4160013794898987,0.4160013794898987,1.0,1.0,-3.1797420978546143,0.9894704222679138,2.1902718544006348,0.2733540534973144,0.8942664265632629,0.8942664265632629,0.0,195.9955444335937,202.0,44220.8203125,0.0,2894.54931640625,1.0,280.3421325683594,283.24298095703125,291.46612548828125,294.6785583496094,293.1499938964844,293.1499938964844,280.6499938964844,36234.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922109007835388,1.0,0.0,0.0,3.6388463973999023,3.638870239257813,8.835288554109866e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5732.39208984375,0.0,1522.5413818359375,1683.569091796875,0.0,3330.87744140625,0.9029576778411864,1.0,0.0,3.0,1.0,0.0
12148980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283778429031372,0.4170755743980407,0.3784567713737488,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415376782417296,0.608546257019043,0.5779012441635132,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808064460754395,0.5065058469772339,0.3555672168731689,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721318006515503,0.3364737629890442,0.322594404220581,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.674837052822113,0.2222209721803665,1.0204187631607056,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197916865348816,0.4153824746608734,0.4153824746608734,1.0,1.0,-3.1879987716674805,0.9908304810523988,2.1971681118011475,0.2726925015449524,0.8967249393463135,0.8967249393463135,0.0,197.7251739501953,205.0,43321.41015625,0.0,2921.0888671875,1.0,280.64166259765625,283.4843139648437,291.51336669921875,294.6365966796875,293.1499938964844,293.1499938964844,280.95001220703125,36019.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776737451553345,1.0,0.0,0.0,3.63737154006958,3.637395620346069,8.828128557070158e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5653.1962890625,0.0,1519.312744140625,1683.569091796875,0.0,3194.776123046875,0.9024881720542908,1.0,0.0,3.0,1.0,0.0
12149040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283778429031372,0.4170755743980407,0.3784567713737488,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415376782417296,0.608546257019043,0.5779012441635132,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808064460754395,0.5065058469772339,0.3555672168731689,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721318006515503,0.3364737629890442,0.322594404220581,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.674837052822113,0.2222209721803665,1.0204187631607056,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197916865348816,0.4153824746608734,0.4153824746608734,1.0,1.0,-3.1879987716674805,0.9908304810523988,2.1971681118011475,0.2726925015449524,0.8967249393463135,0.8967249393463135,0.0,197.7251739501953,205.0,43321.41015625,0.0,2921.0888671875,1.0,280.64166259765625,283.4843139648437,291.51336669921875,294.6365966796875,293.1499938964844,293.1499938964844,280.95001220703125,36019.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776737451553345,1.0,0.0,0.0,3.63737154006958,3.637395620346069,8.828128557070158e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5653.1962890625,0.0,1519.312744140625,1683.569091796875,0.0,3194.776123046875,0.9024881720542908,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8281078338623047,0.4175821840763092,0.3788143694400787,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.94123375415802,0.6093817949295044,0.5785644054412842,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817212581634521,0.5092117786407471,0.3573641777038574,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7721810936927795,0.3373016119003296,0.3232994973659515,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748276352882385,0.222731813788414,1.022415280342102,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,298.10382080078125,297.2546691894531,285.1713562011719,1.0,0.6210897564888,0.415073037147522,0.415073037147522,1.0,1.0,-3.194631576538086,0.9924064874649048,2.202224969863892,0.2727215886116028,0.8996245265007019,0.8996245265007019,0.0,198.5242614746093,205.0,42569.01171875,0.0,2939.2734375,1.0,280.8984069824219,283.67364501953125,291.5253601074219,294.5347595214844,293.1499938964844,293.1499938964844,280.95001220703125,35876.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697640299797058,1.0,0.0,0.0,3.640108346939087,3.640132427215576,8.841417979965627e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5845.01611328125,0.0,1521.27001953125,1683.569091796875,0.0,3120.59716796875,0.903037965297699,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8281583189964294,0.418243259191513,0.3794026970863342,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.941331684589386,0.6104158163070679,0.5795073509216309,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.8829768896102905,0.5120851397514343,0.3593451380729675,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.7725463509559631,0.3382763862609863,0.3241921365261078,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.675147294998169,0.223381370306015,1.0251750946044922,285.21990966796875,284.95001220703125,299.9815673828125,288.622802734375,298.1075134277344,297.2647399902344,285.22186279296875,1.0,0.6225919127464294,0.4147031009197235,0.4147031009197235,1.0,1.0,-3.2032432556152344,0.9945397973060608,2.2087035179138184,0.2728682458400726,0.9020403623580932,0.9020403623580932,0.0,199.24020385742188,208.0,42589.4609375,0.0,2961.2236328125,1.0,280.9417724609375,283.7301940917969,291.5782470703125,294.64404296875,293.1499938964844,293.1499938964844,280.6499938964844,35757.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664596676826477,1.0,0.0,0.0,3.645671844482422,3.645695686340332,8.868464078659599e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6275.6875,0.0,1526.5478515625,1683.569091796875,0.0,3089.5986328125,0.9041658639907836,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260257244110107,0.4176982641220093,0.3795434832572937,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387483596801758,0.6106094121932983,0.5803701281547546,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.883083701133728,0.5161463022232056,0.3626036345958709,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713137269020081,0.3391735553741455,0.3254708349704742,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740652918815613,0.2239773571491241,1.0294190645217896,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255969405174255,0.4139632284641266,0.4139632284641266,1.0,1.0,-3.2150228023529053,0.9967975616455078,2.218225240707397,0.2726162075996399,0.9021403789520264,0.9021403789520264,0.0,202.0564727783203,211.0,43683.37890625,0.0,3001.48095703125,1.0,280.6578369140625,283.51910400390625,291.7128601074219,294.94635009765625,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794078826904297,1.0,0.0,0.0,3.65229845046997,3.65232253074646,8.900733519112691e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6456.0986328125,0.0,1534.5413818359375,1683.569091796875,0.0,3211.031005859375,0.905676543712616,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260257244110107,0.4176982641220093,0.3795434832572937,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387483596801758,0.6106094121932983,0.5803701281547546,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.883083701133728,0.5161463022232056,0.3626036345958709,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713137269020081,0.3391735553741455,0.3254708349704742,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740652918815613,0.2239773571491241,1.0294190645217896,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255969405174255,0.4139632284641266,0.4139632284641266,1.0,1.0,-3.2150228023529053,0.9967975616455078,2.218225240707397,0.2726162075996399,0.9021403789520264,0.9021403789520264,0.0,202.0564727783203,211.0,43683.37890625,0.0,3001.48095703125,1.0,280.6578369140625,283.51910400390625,291.7128601074219,294.94635009765625,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794078826904297,1.0,0.0,0.0,3.65229845046997,3.65232253074646,8.900733519112691e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6456.0986328125,0.0,1534.5413818359375,1683.569091796875,0.0,3211.031005859375,0.905676543712616,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211435675621033,0.4157166481018066,0.3781697154045105,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325823783874512,0.6090614795684814,0.5794138312339783,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802589774131775,0.5188727378845215,0.3647879660129547,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674807906150818,0.3389586806297302,0.3256546854972839,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704987287521362,0.2236779928207397,1.0297614336013794,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.627930760383606,0.4132233560085296,0.4132233560085296,1.0,1.0,-3.2154901027679443,0.9949899315834044,2.220500230789185,0.2707700133323669,0.8996840715408325,0.8996840715408325,0.0,206.2902069091797,214.0,44834.96484375,0.0,3025.706298828125,1.0,280.35821533203125,283.2950439453125,291.7602233886719,295.1028747558594,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929213285446167,1.0,0.0,0.0,3.652121543884277,3.652145624160767,8.899871204448573e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5870.26611328125,0.0,1535.6829833984375,1683.569091796875,0.0,3337.5166015625,0.9057520627975464,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211435675621033,0.4157166481018066,0.3781697154045105,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325823783874512,0.6090614795684814,0.5794138312339783,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802589774131775,0.5188727378845215,0.3647879660129547,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674807906150818,0.3389586806297302,0.3256546854972839,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704987287521362,0.2236779928207397,1.0297614336013794,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.627930760383606,0.4132233560085296,0.4132233560085296,1.0,1.0,-3.2154901027679443,0.9949899315834044,2.220500230789185,0.2707700133323669,0.8996840715408325,0.8996840715408325,0.0,206.2902069091797,214.0,44834.96484375,0.0,3025.706298828125,1.0,280.35821533203125,283.2950439453125,291.7602233886719,295.1028747558594,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929213285446167,1.0,0.0,0.0,3.652121543884277,3.652145624160767,8.899871204448573e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5870.26611328125,0.0,1535.6829833984375,1683.569091796875,0.0,3337.5166015625,0.9057520627975464,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.817510724067688,0.4151308238506317,0.3772978782653808,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278899431228638,0.6087310314178467,0.5787454843521118,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788097500801086,0.5229164958000183,0.367335557937622,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646491527557373,0.3393676578998565,0.3258896172046661,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677124500274658,0.2237195521593094,1.0296670198440552,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299580335617065,0.4123896360397339,0.4123896360397339,1.0,1.0,-3.216858148574829,0.9932751655578612,2.223583221435547,0.2685532569885254,0.902379274368286,0.902379274368286,0.0,209.6522216796875,217.0,43819.5859375,0.0,3047.096435546875,1.0,280.6422119140625,283.5041809082031,291.7065124511719,294.9030456542969,293.1499938964844,293.1499938964844,280.3500061035156,35892.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830548524856567,1.0,0.0,0.0,3.655352830886841,3.65537691116333,8.915627063288412e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6440.5634765625,0.0,1538.3260498046875,1683.569091796875,0.0,3245.2021484375,0.9064127206802368,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.817510724067688,0.4151308238506317,0.3772978782653808,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278899431228638,0.6087310314178467,0.5787454843521118,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788097500801086,0.5229164958000183,0.367335557937622,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646491527557373,0.3393676578998565,0.3258896172046661,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677124500274658,0.2237195521593094,1.0296670198440552,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299580335617065,0.4123896360397339,0.4123896360397339,1.0,1.0,-3.216858148574829,0.9932751655578612,2.223583221435547,0.2685532569885254,0.902379274368286,0.902379274368286,0.0,209.6522216796875,217.0,43819.5859375,0.0,3047.096435546875,1.0,280.6422119140625,283.5041809082031,291.7065124511719,294.9030456542969,293.1499938964844,293.1499938964844,280.3500061035156,35892.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830548524856567,1.0,0.0,0.0,3.655352830886841,3.65537691116333,8.915627063288412e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6440.5634765625,0.0,1538.3260498046875,1683.569091796875,0.0,3245.2021484375,0.9064127206802368,1.0,0.0,3.0,1.0,0.0
