time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143724799156189,0.4138725101947784,0.3766452074050903,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239332675933838,0.6078344583511353,0.5783941149711609,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779172301292419,0.5263428092002869,0.3700529336929321,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623734474182129,0.3394941687583923,0.3263382017612457,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654778122901917,0.2236107289791107,1.030424952507019,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320819854736328,0.4115559160709381,0.4115559160709381,1.0,1.0,-3.220377922058105,0.9922988414764404,2.228079080581665,0.2668449878692627,0.9002482295036316,0.9002482295036316,0.0,212.77891540527344,220.0,44964.9453125,0.0,3071.798583984375,1.0,280.3577880859375,283.3006896972656,291.7921447753906,295.1301574707031,293.1499938964844,293.1499938964844,280.04998779296875,36030.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892168402671814,1.0,0.0,0.0,3.654972791671753,3.654996871948242,8.913773399399361e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6615.779296875,0.0,1538.9349365234375,1683.569091796875,0.0,3330.48046875,0.9063996076583862,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143724799156189,0.4138725101947784,0.3766452074050903,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239332675933838,0.6078344583511353,0.5783941149711609,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779172301292419,0.5263428092002869,0.3700529336929321,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623734474182129,0.3394941687583923,0.3263382017612457,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654778122901917,0.2236107289791107,1.030424952507019,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320819854736328,0.4115559160709381,0.4115559160709381,1.0,1.0,-3.220377922058105,0.9922988414764404,2.228079080581665,0.2668449878692627,0.9002482295036316,0.9002482295036316,0.0,212.77891540527344,220.0,44964.9453125,0.0,3071.798583984375,1.0,280.3577880859375,283.3006896972656,291.7921447753906,295.1301574707031,293.1499938964844,293.1499938964844,280.04998779296875,36030.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892168402671814,1.0,0.0,0.0,3.654972791671753,3.654996871948242,8.913773399399361e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6615.779296875,0.0,1538.9349365234375,1683.569091796875,0.0,3330.48046875,0.9063996076583862,1.0,0.0,3.0,1.0,0.0
12149700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121254444122314,0.4128041863441467,0.3759166896343231,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.9211660623550416,0.6068886518478394,0.5777660608291626,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8768011331558228,0.5276421308517456,0.3711223900318146,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7606733441352844,0.339250236749649,0.3262970745563507,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638304591178894,0.2233206033706665,1.0298970937728882,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,298.0645446777344,297.2504577636719,284.7454833984375,1.0,0.6329706311225891,0.411139041185379,0.411139041185379,1.0,1.0,-3.2193527221679688,0.990814208984375,2.2285385131835938,0.2656110525131225,0.8976140022277832,0.8976140022277832,0.0,214.6747131347656,220.0,45942.0078125,0.0,3080.022216796875,1.0,280.1011047363281,283.12579345703125,291.830322265625,295.3067932128906,293.1499938964844,293.1499938964844,280.04998779296875,36147.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997661471366882,1.0,0.0,0.0,3.6519479751586914,3.6519720554351807,8.899025942810113e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6427.4462890625,0.0,1536.44140625,1683.569091796875,0.0,3401.404541015625,0.905766487121582,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8094159364700317,0.4115390181541443,0.3749063611030578,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.9179000854492188,0.6056843400001526,0.5767946839332581,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8752573132514954,0.5287519097328186,0.3719814121723175,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7586026787757874,0.3388315439224243,0.3260430991649627,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.661819577217102,0.2228807806968689,1.0285863876342771,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,298.05596923828125,297.2435302734375,284.70562744140625,1.0,0.6336876749992371,0.4108096659183502,0.4108096659183502,1.0,1.0,-3.2161245346069336,0.9887633323669434,2.2273612022399902,0.2642973661422729,0.8954910635948181,0.8954910635948181,0.0,216.76544189453125,223.0,46027.9453125,0.0,3084.585205078125,1.0,280.05810546875,283.0777282714844,291.8196716308594,295.2567138671875,293.1499938964844,293.1499938964844,280.3500061035156,36246.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036031365394592,1.0,0.0,0.0,3.6464459896087646,3.646470069885254,8.872231660461694e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6000.85400390625,0.0,1531.0634765625,1683.569091796875,0.0,3437.1474609375,0.9046360850334167,1.0,0.0,3.0,1.0,0.0
12149820,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.805773138999939,0.4106863439083099,0.3737767934799194,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135802388191224,0.6049043536186218,0.575673520565033,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740705251693726,0.5326082706451416,0.3743734657764435,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559535503387451,0.3389267325401306,0.3259504437446594,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6591132283210754,0.2226306796073913,1.0270217657089231,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351465582847595,0.4101508557796478,0.4101508557796478,1.0,1.0,-3.2142884731292725,0.9863550066947936,2.227933645248413,0.2620927989482879,0.8958535194396973,0.8958535194396973,0.0,219.8201446533203,226.0,44920.48828125,0.0,3097.430419921875,1.0,280.34210205078125,283.2879638671875,291.7481384277344,295.0320739746094,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936847448348999,1.0,0.0,0.0,3.640562772750856,3.640586853027344,8.84362577835418e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5851.07373046875,0.0,1523.71728515625,1683.569091796875,0.0,3344.649169921875,0.9032731652259828,1.0,0.0,3.0,1.0,0.0
12149880,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.805773138999939,0.4106863439083099,0.3737767934799194,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135802388191224,0.6049043536186218,0.575673520565033,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740705251693726,0.5326082706451416,0.3743734657764435,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559535503387451,0.3389267325401306,0.3259504437446594,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6591132283210754,0.2226306796073913,1.0270217657089231,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351465582847595,0.4101508557796478,0.4101508557796478,1.0,1.0,-3.2142884731292725,0.9863550066947936,2.227933645248413,0.2620927989482879,0.8958535194396973,0.8958535194396973,0.0,219.8201446533203,226.0,44920.48828125,0.0,3097.430419921875,1.0,280.34210205078125,283.2879638671875,291.7481384277344,295.0320739746094,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936847448348999,1.0,0.0,0.0,3.640562772750856,3.640586853027344,8.84362577835418e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5851.07373046875,0.0,1523.71728515625,1683.569091796875,0.0,3344.649169921875,0.9032731652259828,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046356439590454,0.4111661612987518,0.3740326166152954,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122098684310912,0.6056686639785767,0.5761512517929077,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753683567047119,0.5378159284591675,0.3778359293937683,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.755443811416626,0.3400343060493469,0.3268461525440216,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584715843200684,0.2232086211442947,1.0290416479110718,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372362375259399,0.4094920754432678,0.4094920754432678,1.0,1.0,-3.222830057144165,0.987634539604187,2.235195636749268,0.2613087892532348,0.898955762386322,0.898955762386322,0.0,221.64743041992188,229.0,43894.484375,0.0,3125.8798828125,1.0,280.6416931152344,283.5185546875,291.73199462890625,294.921875,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822831511497498,1.0,0.0,0.0,3.6424155235290527,3.642439365386963,8.852628639033355e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5746.84912109375,0.0,1524.2452392578125,1683.569091796875,0.0,3237.9736328125,0.9035533666610718,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046356439590454,0.4111661612987518,0.3740326166152954,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122098684310912,0.6056686639785767,0.5761512517929077,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753683567047119,0.5378159284591675,0.3778359293937683,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.755443811416626,0.3400343060493469,0.3268461525440216,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584715843200684,0.2232086211442947,1.0290416479110718,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372362375259399,0.4094920754432678,0.4094920754432678,1.0,1.0,-3.222830057144165,0.987634539604187,2.235195636749268,0.2613087892532348,0.898955762386322,0.898955762386322,0.0,221.64743041992188,229.0,43894.484375,0.0,3125.8798828125,1.0,280.6416931152344,283.5185546875,291.73199462890625,294.921875,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822831511497498,1.0,0.0,0.0,3.6424155235290527,3.642439365386963,8.852628639033355e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5746.84912109375,0.0,1524.2452392578125,1683.569091796875,0.0,3237.9736328125,0.9035533666610718,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.804345965385437,0.4119266271591186,0.3745960891246795,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.9118484258651732,0.6067507266998291,0.577016294002533,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.8768115043640137,0.5420277714729309,0.3806505501270294,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.755581259727478,0.3412176072597503,0.3278667330741882,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.6585685610771179,0.2239788621664047,1.0321229696273804,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,298.0560913085937,297.2713623046875,285.24591064453125,1.0,0.6391577124595642,0.4090269207954407,0.4090269207954407,1.0,1.0,-3.232858896255493,0.9899489283561708,2.242910146713257,0.2612935900688171,0.9033283591270448,0.9033283591270448,0.0,222.85641479492188,229.0,43003.6640625,0.0,3154.2783203125,1.0,280.9269714355469,283.7345275878906,291.7140197753906,294.8085632324219,293.1499938964844,293.1499938964844,280.95001220703125,35737.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736786246299744,1.0,0.0,0.0,3.6494874954223633,3.6495113372802734,8.887038234206557e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5966.49609375,0.0,1530.6380615234375,1683.569091796875,0.0,3157.31494140625,0.9050190448760986,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8043626546859741,0.4122430086135864,0.3749156892299652,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.9118512272834778,0.6072150468826294,0.577478289604187,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.877496600151062,0.5436965227127075,0.3818305432796478,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7557495832443237,0.3417200446128845,0.3283512890338897,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.6587312817573547,0.2243270725011825,1.0336889028549194,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.2630310058594,1.0,0.6400048732757568,0.4088460206985473,0.4088460206985473,1.0,1.0,-3.237682819366455,0.9911736845970154,2.246509075164795,0.2614223659038543,0.9047158360481262,0.9047158360481262,0.0,223.3053436279297,232.0,43027.28515625,0.0,3167.25732421875,1.0,280.94171142578125,283.75341796875,291.7284240722656,294.8501892089844,293.1499938964844,293.1499938964844,280.6499938964844,35688.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872932493686676,1.0,0.0,0.0,3.653331756591797,3.653355598449707,8.905770414457947e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6350.08447265625,0.0,1534.5457763671875,1683.569091796875,0.0,3150.3173828125,0.9058300852775574,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022904992103577,0.4116649031639099,0.3750096559524536,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.909555733203888,0.6071169376373291,0.5780560970306396,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.87784743309021,0.5480050444602966,0.385268896818161,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7547078728675842,0.3424944579601288,0.3295163214206695,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578578948974609,0.2248726189136505,1.0377227067947388,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429260969161987,0.4081999659538269,0.4081999659538269,1.0,1.0,-3.2488908767700195,0.9933882355690002,2.255502462387085,0.261266678571701,0.9053346514701844,0.9053346514701844,0.0,226.2206573486328,235.0,44183.14453125,0.0,3207.913330078125,1.0,280.65777587890625,283.54400634765625,291.8007202148437,295.0878295898437,293.1499938964844,293.1499938964844,280.3500061035156,35776.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864884376525879,1.0,0.0,0.0,3.662346363067627,3.662370443344116,8.949774610300665e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6520.6591796875,0.0,1545.2708740234375,1683.569091796875,0.0,3277.352783203125,0.907879650592804,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022904992103577,0.4116649031639099,0.3750096559524536,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.909555733203888,0.6071169376373291,0.5780560970306396,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.87784743309021,0.5480050444602966,0.385268896818161,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7547078728675842,0.3424944579601288,0.3295163214206695,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578578948974609,0.2248726189136505,1.0377227067947388,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429260969161987,0.4081999659538269,0.4081999659538269,1.0,1.0,-3.2488908767700195,0.9933882355690002,2.255502462387085,0.261266678571701,0.9053346514701844,0.9053346514701844,0.0,226.2206573486328,235.0,44183.14453125,0.0,3207.913330078125,1.0,280.65777587890625,283.54400634765625,291.8007202148437,295.0878295898437,293.1499938964844,293.1499938964844,280.3500061035156,35776.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864884376525879,1.0,0.0,0.0,3.662346363067627,3.662370443344116,8.949774610300665e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6520.6591796875,0.0,1545.2708740234375,1683.569091796875,0.0,3277.352783203125,0.907879650592804,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002193570137024,0.4107969105243683,0.3744915425777435,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9072901010513306,0.606376051902771,0.5776687860488892,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8770166039466858,0.549599289894104,0.3865694105625152,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533317804336548,0.3424400687217712,0.329689621925354,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566081643104553,0.2247977256774902,1.03830885887146,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530639648437,1.0,0.6441537141799927,0.4078769385814667,0.4078769385814667,1.0,1.0,-3.250284671783448,0.9930009245872498,2.2572836875915527,0.2606125473976135,0.9040719270706176,0.9040719270706176,0.0,228.2328491210937,235.0,45199.44921875,0.0,3222.138671875,1.0,280.4008483886719,283.3670349121094,291.8230895996094,295.25347900390625,293.1499938964844,293.1499938964844,280.3500061035156,35875.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895700216293335,1.0,0.0,0.0,3.66450309753418,3.664527177810669,8.960318496065156e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6334.34130859375,0.0,1548.4271240234375,1683.569091796875,0.0,3363.4716796875,0.908392608165741,1.0,0.0,3.0,1.0,0.0
12150360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7976239323616028,0.4096876084804535,0.3736430406570434,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9045106768608092,0.6053080558776855,0.5768596529960632,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.875680685043335,0.5509558320045471,0.3876160383224487,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7515119314193726,0.3421573042869568,0.3295914232730865,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6549150943756104,0.2245223671197891,1.037861704826355,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,298.03717041015625,297.26788330078125,284.911376953125,1.0,0.6451632380485535,0.4074408710002899,0.4074408710002899,1.0,1.0,-3.248898506164551,0.9913413524627686,2.2575571537017822,0.2592953145503998,0.9033052325248718,0.9033052325248718,0.0,230.4864196777344,238.0,45312.3515625,0.0,3231.5869140625,1.0,280.3580322265625,283.31646728515625,291.7962646484375,295.18975830078125,293.1499938964844,293.1499938964844,280.04998779296875,35959.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006381034851074,1.0,0.0,0.0,3.6644632816314697,3.664487361907959,8.960124091572652e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6648.2890625,0.0,1549.01806640625,1683.569091796875,0.0,3409.53173828125,0.9084705710411072,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922102808952332,0.4071047604084015,0.371627002954483,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988646268844604,0.6026299595832825,0.5747121572494507,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728172183036804,0.5532857179641724,0.3894563615322113,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476173639297485,0.3411880433559418,0.3289950788021087,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511853337287903,0.22359099984169,1.035158634185791,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466679573059082,0.4065687358379364,0.4065687358379364,1.0,1.0,-3.2421436309814453,0.9865772128105164,2.255566358566284,0.2560620009899139,0.8987206816673279,0.8987206816673279,0.0,234.93096923828125,241.0,46325.40234375,0.0,3241.326416015625,1.0,280.05816650390625,283.08807373046875,291.7706604003906,295.2431640625,293.1499938964844,293.1499938964844,280.3500061035156,36194.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116260409355164,1.0,0.0,0.0,3.657925844192505,3.657949924468994,8.928183206080575e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6011.5751953125,0.0,1543.4595947265625,1683.569091796875,0.0,3511.688232421875,0.9071639776229858,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922102808952332,0.4071047604084015,0.371627002954483,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988646268844604,0.6026299595832825,0.5747121572494507,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728172183036804,0.5532857179641724,0.3894563615322113,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476173639297485,0.3411880433559418,0.3289950788021087,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511853337287903,0.22359099984169,1.035158634185791,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466679573059082,0.4065687358379364,0.4065687358379364,1.0,1.0,-3.2421436309814453,0.9865772128105164,2.255566358566284,0.2560620009899139,0.8987206816673279,0.8987206816673279,0.0,234.93096923828125,241.0,46325.40234375,0.0,3241.326416015625,1.0,280.05816650390625,283.08807373046875,291.7706604003906,295.2431640625,293.1499938964844,293.1499938964844,280.3500061035156,36194.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116260409355164,1.0,0.0,0.0,3.657925844192505,3.657949924468994,8.928183206080575e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6011.5751953125,0.0,1543.4595947265625,1683.569091796875,0.0,3511.688232421875,0.9071639776229858,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886097431182861,0.4061328172683716,0.3703821003437042,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.895014226436615,0.6014918684959412,0.5732359886169434,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717420101165771,0.5572536587715149,0.391902893781662,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450576424598694,0.3410825729370117,0.3287002742290497,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485865116119385,0.2232024669647216,1.0329437255859375,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479786038398743,0.4056965708732605,0.4056965708732605,1.0,1.0,-3.238781452178955,0.9830281734466552,2.2557532787323,0.2530449330806732,0.8992040753364563,0.8992040753364563,0.0,238.1083984375,244.0,45173.16015625,0.0,3251.5146484375,1.0,280.3422241210937,283.2944641113281,291.6756896972656,294.9836120605469,293.1499938964844,293.1499938964844,280.6499938964844,36101.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007190465927124,1.0,0.0,0.0,3.6534266471862793,3.653450727462769,8.906233119887474e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5851.79736328125,0.0,1537.740966796875,1683.569091796875,0.0,3410.2861328125,0.9061225056648254,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886097431182861,0.4061328172683716,0.3703821003437042,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.895014226436615,0.6014918684959412,0.5732359886169434,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717420101165771,0.5572536587715149,0.391902893781662,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450576424598694,0.3410825729370117,0.3287002742290497,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485865116119385,0.2232024669647216,1.0329437255859375,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479786038398743,0.4056965708732605,0.4056965708732605,1.0,1.0,-3.238781452178955,0.9830281734466552,2.2557532787323,0.2530449330806732,0.8992040753364563,0.8992040753364563,0.0,238.1083984375,244.0,45173.16015625,0.0,3251.5146484375,1.0,280.3422241210937,283.2944641113281,291.6756896972656,294.9836120605469,293.1499938964844,293.1499938964844,280.6499938964844,36101.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007190465927124,1.0,0.0,0.0,3.6534266471862793,3.653450727462769,8.906233119887474e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5851.79736328125,0.0,1537.740966796875,1683.569091796875,0.0,3410.2861328125,0.9061225056648254,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875266075134277,0.40652796626091,0.3705582320690155,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.893738865852356,0.6019588708877563,0.5734268426895142,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730967044830322,0.5626427531242371,0.3954825103282928,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445400357246399,0.3420463502407074,0.3294516205787658,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.647952675819397,0.2236877381801605,1.034512996673584,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499194502830505,0.4052021503448486,0.4052021503448486,1.0,1.0,-3.246307373046875,0.9843100905418396,2.2619974613189697,0.2524787783622741,0.902397394180298,0.902397394180298,0.0,239.9477386474609,247.0,44118.390625,0.0,3278.35595703125,1.0,280.64178466796875,283.52264404296875,291.64947509765625,294.8569030761719,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882313370704651,1.0,0.0,0.0,3.6561434268951416,3.656167507171631,8.919483889258117e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6450.22021484375,0.0,1539.341552734375,1683.569091796875,0.0,3293.66357421875,0.9066072702407836,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875266075134277,0.40652796626091,0.3705582320690155,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.893738865852356,0.6019588708877563,0.5734268426895142,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730967044830322,0.5626427531242371,0.3954825103282928,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445400357246399,0.3420463502407074,0.3294516205787658,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.647952675819397,0.2236877381801605,1.034512996673584,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499194502830505,0.4052021503448486,0.4052021503448486,1.0,1.0,-3.246307373046875,0.9843100905418396,2.2619974613189697,0.2524787783622741,0.902397394180298,0.902397394180298,0.0,239.9477386474609,247.0,44118.390625,0.0,3278.35595703125,1.0,280.64178466796875,283.52264404296875,291.64947509765625,294.8569030761719,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882313370704651,1.0,0.0,0.0,3.6561434268951416,3.656167507171631,8.919483889258117e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6450.22021484375,0.0,1539.341552734375,1683.569091796875,0.0,3293.66357421875,0.9066072702407836,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854247689247131,0.4055841863155365,0.3702642321586609,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915162086486816,0.6011796593666077,0.5732859969139099,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734257221221924,0.5666900277137756,0.3987086415290832,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433814406394958,0.3423640429973602,0.3301323354244232,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468701958656311,0.2238277643918991,1.0364993810653689,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521344780921936,0.4047077298164367,0.4047077298164367,1.0,1.0,-3.252882957458496,0.9852667450904846,2.267616271972656,0.252065360546112,0.9005820751190186,0.9005820751190186,0.0,242.6494903564453,250.0,45260.52734375,0.0,3307.95703125,1.0,280.3577880859375,283.3193664550781,291.7195129394531,295.0837097167969,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990592360496521,1.0,0.0,0.0,3.65596604347229,3.6559901237487793,8.918618732423056e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6622.921875,0.0,1539.9998779296875,1683.569091796875,0.0,3394.813720703125,0.9066203832626344,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854247689247131,0.4055841863155365,0.3702642321586609,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915162086486816,0.6011796593666077,0.5732859969139099,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734257221221924,0.5666900277137756,0.3987086415290832,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433814406394958,0.3423640429973602,0.3301323354244232,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468701958656311,0.2238277643918991,1.0364993810653689,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521344780921936,0.4047077298164367,0.4047077298164367,1.0,1.0,-3.252882957458496,0.9852667450904846,2.267616271972656,0.252065360546112,0.9005820751190186,0.9005820751190186,0.0,242.6494903564453,250.0,45260.52734375,0.0,3307.95703125,1.0,280.3577880859375,283.3193664550781,291.7195129394531,295.0837097167969,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990592360496521,1.0,0.0,0.0,3.65596604347229,3.6559901237487793,8.918618732423056e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6622.921875,0.0,1539.9998779296875,1683.569091796875,0.0,3394.813720703125,0.9066203832626344,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7835128307342529,0.4045881628990173,0.3696163594722748,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.8895251750946045,0.6001743674278259,0.5726293325424194,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.872748076915741,0.5681871771812439,0.3999350070953369,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.742123007774353,0.3421351909637451,0.3301248550415039,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6457003355026245,0.2236030548810959,1.0363333225250244,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,297.9996643066406,297.2617492675781,284.7681884765625,1.0,0.6530677080154419,0.4044604897499084,0.4044604897499084,1.0,1.0,-3.2525854110717773,0.9844824075698853,2.2681028842926025,0.2513823509216308,0.8980867862701416,0.8980867862701416,0.0,244.51377868652344,250.0,46233.4921875,0.0,3317.641845703125,1.0,280.10107421875,283.1439208984375,291.7426452636719,295.24737548828125,293.1499938964844,293.1499938964844,280.04998779296875,36134.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907361388206482,1.0,0.0,0.0,3.6532235145568848,3.653247594833374,8.905243475965108e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6430.3828125,0.0,1537.768310546875,1683.569091796875,0.0,3472.100341796875,0.906044900417328,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7811347246170044,0.4033707082271576,0.3686601519584656,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8870489597320557,0.5988708734512329,0.5715837478637695,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.8716135621070862,0.5694597959518433,0.4009150564670563,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7404800653457642,0.3416997194290161,0.3298696279525757,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6441566348075867,0.2232010960578918,1.0352530479431152,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,297.9912414550781,297.2552490234375,284.72686767578125,1.0,0.6538180708885193,0.4040910899639129,0.4040910899639129,1.0,1.0,-3.2497546672821045,0.9824941754341124,2.2672605514526367,0.2500520646572113,0.8960931301116943,0.8960931301116943,0.0,246.622299194336,253.0,46308.87109375,0.0,3323.0244140625,1.0,280.05810546875,283.094970703125,291.7171325683594,295.1819152832031,293.1499938964844,293.1499938964844,280.3500061035156,36229.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116626977920532,1.0,0.0,0.0,3.648087739944458,3.6481118202209473,8.880222708285146e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5998.38525390625,0.0,1532.7568359375,1683.569091796875,0.0,3512.027587890625,0.9049920439720154,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779629230499268,0.4025346338748932,0.367570161819458,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836073279380798,0.5978014469146729,0.5702213048934937,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709068298339844,0.5736919045448303,0.4035584330558777,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383047342300415,0.3417151570320129,0.329718142747879,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420140862464905,0.2229771763086319,1.0338882207870483,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553059220314026,0.4033522605895996,0.4033522605895996,1.0,1.0,-3.248148202896118,0.97991544008255,2.268232822418213,0.2476349622011184,0.8966690897941589,0.8966690897941589,0.0,249.76385498046875,256.0,45172.96875,0.0,3336.880126953125,1.0,280.3421325683594,283.3027648925781,291.6215209960937,294.92877197265625,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020821452140808,1.0,0.0,0.0,3.642999887466431,3.64302396774292,8.855470241542207e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5839.7294921875,0.0,1526.261474609375,1683.569091796875,0.0,3422.9853515625,0.9038035869598388,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779629230499268,0.4025346338748932,0.367570161819458,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836073279380798,0.5978014469146729,0.5702213048934937,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709068298339844,0.5736919045448303,0.4035584330558777,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383047342300415,0.3417151570320129,0.329718142747879,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420140862464905,0.2229771763086319,1.0338882207870483,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553059220314026,0.4033522605895996,0.4033522605895996,1.0,1.0,-3.248148202896118,0.97991544008255,2.268232822418213,0.2476349622011184,0.8966690897941589,0.8966690897941589,0.0,249.76385498046875,256.0,45172.96875,0.0,3336.880126953125,1.0,280.3421325683594,283.3027648925781,291.6215209960937,294.92877197265625,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020821452140808,1.0,0.0,0.0,3.642999887466431,3.64302396774292,8.855470241542207e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5839.7294921875,0.0,1526.261474609375,1683.569091796875,0.0,3422.9853515625,0.9038035869598388,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769845128059387,0.4029795527458191,0.3678069114685058,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823835849761963,0.5982127785682678,0.5703840851783752,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.872327983379364,0.5792780518531799,0.4072846472263336,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378660440444946,0.3427153527736664,0.3305216133594513,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415225863456726,0.2235480695962906,1.0359243154525757,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573735475540161,0.4026134312152862,0.4026134312152862,1.0,1.0,-3.256514549255371,0.9808285236358644,2.275686025619507,0.2465296238660812,0.8999509215354919,0.8999509215354919,0.0,251.692138671875,259.0,44124.6875,0.0,3366.369140625,1.0,280.6416931152344,283.53125,291.5910339355469,294.799072265625,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902177214622498,1.0,0.0,0.0,3.645622968673706,3.6456470489501953,8.86822704160295e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5729.48193359375,0.0,1527.6502685546875,1683.569091796875,0.0,3312.24365234375,0.9042564630508424,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769845128059387,0.4029795527458191,0.3678069114685058,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823835849761963,0.5982127785682678,0.5703840851783752,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.872327983379364,0.5792780518531799,0.4072846472263336,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378660440444946,0.3427153527736664,0.3305216133594513,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415225863456726,0.2235480695962906,1.0359243154525757,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573735475540161,0.4026134312152862,0.4026134312152862,1.0,1.0,-3.256514549255371,0.9808285236358644,2.275686025619507,0.2465296238660812,0.8999509215354919,0.8999509215354919,0.0,251.692138671875,259.0,44124.6875,0.0,3366.369140625,1.0,280.6416931152344,283.53125,291.5910339355469,294.799072265625,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902177214622498,1.0,0.0,0.0,3.645622968673706,3.6456470489501953,8.86822704160295e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5729.48193359375,0.0,1527.6502685546875,1683.569091796875,0.0,3312.24365234375,0.9042564630508424,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7767587900161743,0.4037962257862091,0.3684308528900146,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8819963335990906,0.5991323590278625,0.5711051821708679,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.873991847038269,0.5842669010162354,0.4106378555297851,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.7380251288414001,0.3439525663852691,0.3315956890583038,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.6416866779327393,0.2244034111499786,1.0393959283828735,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,297.9927978515625,297.2862854003906,285.2648620605469,1.0,0.6594834327697754,0.4021344780921936,0.4021344780921936,1.0,1.0,-3.2676243782043457,0.9833913445472716,2.2842330932617188,0.2465186566114425,0.9048548936843872,0.9048548936843872,0.0,253.0959625244141,259.0,43226.16796875,0.0,3399.269287109375,1.0,280.932861328125,283.75274658203125,291.5718994140625,294.6893920898437,293.1499938964844,293.1499938964844,280.95001220703125,35703.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880706787109375,1.0,0.0,0.0,3.654322624206543,3.654346704483032,8.910602673495305e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5955.89892578125,0.0,1535.760986328125,1683.569091796875,0.0,3223.2041015625,0.9060714244842528,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7767724394798279,0.4040022194385528,0.3686488270759582,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8819707036018372,0.5993794202804565,0.5713647603988647,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8744738101959229,0.5855183601379395,0.4115305244922638,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7381267547607422,0.3442838191986084,0.33192178606987,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.6417962312698364,0.2246458530426025,1.0405086278915403,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,297.9940490722656,297.2899780273437,285.2752380371094,1.0,0.6600765585899353,0.4020147323608398,0.4020147323608398,1.0,1.0,-3.2710022926330566,0.984242618083954,2.286759614944458,0.2466073036193847,0.9058594703674316,0.9058594703674316,0.0,253.4385681152344,262.0,43236.50390625,0.0,3408.838134765625,1.0,280.9417419433594,283.7641296386719,291.5818786621094,294.7176208496094,293.1499938964844,293.1499938964844,280.6499938964844,35671.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802177906036377,1.0,0.0,0.0,3.657202482223511,3.657226324081421,8.924652092900942e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6329.947265625,0.0,1538.7298583984375,1683.569091796875,0.0,3218.621826171875,0.906684160232544,1.0,0.0,3.0,1.0,0.0
