time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.7750313878059387,0.4034033715724945,0.3687165677547455,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.880054235458374,0.5989213585853577,0.5716009736061096,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8750529885292053,0.5900518894195557,0.41515052318573,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.7372927069664001,0.3449290096759796,0.332971841096878,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.6411702036857605,0.2251604199409485,1.0444332361221311,285.1089782714844,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078796386719,1.0,0.6628983616828918,0.4014160633087158,0.4014160633087158,1.0,1.0,-3.281717538833618,0.986319363117218,2.295398235321045,0.2464398145675659,0.9066248536109924,0.9066248536109924,0.0,256.4219665527344,265.0,44390.4375,0.0,3449.916748046875,1.0,280.65777587890625,283.5540466308594,291.65118408203125,294.9514465332031,293.1499938964844,293.1499938964844,280.3500061035156,35759.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893434464931488,1.0,0.0,0.0,3.666849374771118,3.666873455047608,8.971796887635719e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6500.603515625,0.0,1550.187744140625,1683.569091796875,0.0,3342.31103515625,0.9088759422302246,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.7750313878059387,0.4034033715724945,0.3687165677547455,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.880054235458374,0.5989213585853577,0.5716009736061096,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8750529885292053,0.5900518894195557,0.41515052318573,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.7372927069664001,0.3449290096759796,0.332971841096878,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.6411702036857605,0.2251604199409485,1.0444332361221311,285.1089782714844,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078796386719,1.0,0.6628983616828918,0.4014160633087158,0.4014160633087158,1.0,1.0,-3.281717538833618,0.986319363117218,2.295398235321045,0.2464398145675659,0.9066248536109924,0.9066248536109924,0.0,256.4219665527344,265.0,44390.4375,0.0,3449.916748046875,1.0,280.65777587890625,283.5540466308594,291.65118408203125,294.9514465332031,293.1499938964844,293.1499938964844,280.3500061035156,35759.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893434464931488,1.0,0.0,0.0,3.666849374771118,3.666873455047608,8.971796887635719e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6500.603515625,0.0,1550.187744140625,1683.569091796875,0.0,3342.31103515625,0.9088759422302246,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7732737064361572,0.4025345742702484,0.368196576833725,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8781835436820984,0.5980095267295837,0.5710523724555969,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.874455988407135,0.5917247533798218,0.4165147840976715,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7361587882041931,0.3448051214218139,0.333082914352417,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401814818382263,0.2250648885965347,1.0449419021606443,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9638671875,1.0,0.6640687584877014,0.4011166989803314,0.4011166989803314,1.0,1.0,-3.2828240394592285,0.9858707189559937,2.2969534397125244,0.2457982152700424,0.905425488948822,0.905425488948822,0.0,258.4559936523437,265.0,45406.01953125,0.0,3463.84326171875,1.0,280.4007263183594,283.37652587890625,291.6722412109375,295.1156921386719,293.1499938964844,293.1499938964844,280.3500061035156,35858.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90258526802063,1.0,0.0,0.0,3.669313430786133,3.669337749481201,8.983859061117982e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6313.9375,0.0,1553.6978759765625,1683.569091796875,0.0,3427.671142578125,0.9094581007957458,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7710649371147156,0.4014276266098022,0.3673507571220398,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8758425116539001,0.5967755913734436,0.5700873732566833,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8734057545661926,0.5931472778320312,0.4176085293292999,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7346410751342773,0.3444507420063019,0.3329192399978637,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.638813316822052,0.2247660607099533,1.0444010496139526,284.9228515625,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650181412696838,0.4007046520709991,0.4007046520709991,1.0,1.0,-3.281119108200073,0.9841479659080504,2.296971082687378,0.2444994449615478,0.90472012758255,0.90472012758255,0.0,260.7247619628906,268.0,45512.44140625,0.0,3472.64794921875,1.0,280.35797119140625,283.325439453125,291.6441650390625,295.0503234863281,293.1499938964844,293.1499938964844,280.04998779296875,35943.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075089693069458,1.0,0.0,0.0,3.6695868968963614,3.669610977172852,8.985197723632155e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6627.73193359375,0.0,1554.642333984375,1683.569091796875,0.0,3473.471435546875,0.9096058011054992,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664574980735779,0.3988485634326935,0.3653396070003509,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709216117858887,0.5937724113464355,0.5676347613334656,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711104393005371,0.5955730080604553,0.419523537158966,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313427925109863,0.3433340787887573,0.3321873247623443,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357430219650269,0.2237817794084549,1.041478395462036,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663990020751953,0.3998805284500122,0.3998805284500122,1.0,1.0,-3.2736656665802,0.9792560338974,2.29440975189209,0.2413191348314285,0.9002408385276794,0.9002408385276794,0.0,265.1835327148437,271.0,46517.34375,0.0,3480.514892578125,1.0,280.05810546875,283.0959167480469,291.6158142089844,295.1004943847656,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185056686401368,1.0,0.0,0.0,3.66366457939148,3.663688898086548,8.956219517131103e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6742.5244140625,0.0,1549.7581787109375,1683.569091796875,0.0,3575.361328125,0.9084362387657166,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664574980735779,0.3988485634326935,0.3653396070003509,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709216117858887,0.5937724113464355,0.5676347613334656,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711104393005371,0.5955730080604553,0.419523537158966,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313427925109863,0.3433340787887573,0.3321873247623443,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357430219650269,0.2237817794084549,1.041478395462036,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663990020751953,0.3998805284500122,0.3998805284500122,1.0,1.0,-3.2736656665802,0.9792560338974,2.29440975189209,0.2413191348314285,0.9002408385276794,0.9002408385276794,0.0,265.1835327148437,271.0,46517.34375,0.0,3480.514892578125,1.0,280.05810546875,283.0959167480469,291.6158142089844,295.1004943847656,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185056686401368,1.0,0.0,0.0,3.66366457939148,3.663688898086548,8.956219517131103e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6742.5244140625,0.0,1549.7581787109375,1683.569091796875,0.0,3575.361328125,0.9084362387657166,1.0,0.0,3.0,1.0,0.0
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617713809013367,0.3959321081638336,0.3629812598228454,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.865902841091156,0.590273380279541,0.5646500587463379,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687223792076111,0.5975950956344604,0.4211256802082062,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278702855110168,0.3418312966823578,0.3310421407222748,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.6324262022972107,0.22242371737957,1.036662220954895,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399475097656,1.0,0.6671751141548157,0.3990555107593536,0.3990555107593536,1.0,1.0,-3.26200270652771,0.9728989005088806,2.289103746414185,0.237588956952095,0.8931937217712402,0.8931937217712402,0.0,269.4223937988281,274.0,47425.98828125,0.0,3477.474365234375,1.0,279.758544921875,282.86865234375,291.58856201171875,295.1390380859375,293.1499938964844,293.1499938964844,280.04998779296875,36449.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272013902664183,1.0,0.0,0.0,3.647655487060547,3.647679567337036,8.878118933353107e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6083.6162109375,0.0,1533.919677734375,1683.569091796875,0.0,3655.462646484375,0.9050408601760864,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617713809013367,0.3959321081638336,0.3629812598228454,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.865902841091156,0.590273380279541,0.5646500587463379,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687223792076111,0.5975950956344604,0.4211256802082062,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278702855110168,0.3418312966823578,0.3310421407222748,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.6324262022972107,0.22242371737957,1.036662220954895,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399475097656,1.0,0.6671751141548157,0.3990555107593536,0.3990555107593536,1.0,1.0,-3.26200270652771,0.9728989005088806,2.289103746414185,0.237588956952095,0.8931937217712402,0.8931937217712402,0.0,269.4223937988281,274.0,47425.98828125,0.0,3477.474365234375,1.0,279.758544921875,282.86865234375,291.58856201171875,295.1390380859375,293.1499938964844,293.1499938964844,280.04998779296875,36449.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272013902664183,1.0,0.0,0.0,3.647655487060547,3.647679567337036,8.878118933353107e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6083.6162109375,0.0,1533.919677734375,1683.569091796875,0.0,3655.462646484375,0.9050408601760864,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587641477584839,0.3947049081325531,0.3614977300167084,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8625426888465881,0.5884612202644348,0.5625196099281311,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680158257484436,0.6014317274093628,0.4234445989131927,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256195545196533,0.3413336277008056,0.3303462564945221,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301602721214294,0.2217454016208648,1.0329984426498413,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678982973098755,0.3986705541610718,0.3986705541610718,1.0,1.0,-3.255187511444092,0.9694352746009828,2.285752296447754,0.235445350408554,0.8912591338157654,0.8912591338157654,0.0,272.3128662109375,277.0,46192.41796875,0.0,3478.003662109375,1.0,280.0421142578125,283.0777587890625,291.4969482421875,294.8761901855469,293.1499938964844,293.1499938964844,280.3500061035156,36371.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153843522071838,1.0,0.0,0.0,3.633096694946289,3.633120536804199,8.807389235698793e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5914.537109375,0.0,1517.212890625,1683.569091796875,0.0,3546.502685546875,0.9017655849456788,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587641477584839,0.3947049081325531,0.3614977300167084,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8625426888465881,0.5884612202644348,0.5625196099281311,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680158257484436,0.6014317274093628,0.4234445989131927,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256195545196533,0.3413336277008056,0.3303462564945221,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301602721214294,0.2217454016208648,1.0329984426498413,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678982973098755,0.3986705541610718,0.3986705541610718,1.0,1.0,-3.255187511444092,0.9694352746009828,2.285752296447754,0.235445350408554,0.8912591338157654,0.8912591338157654,0.0,272.3128662109375,277.0,46192.41796875,0.0,3478.003662109375,1.0,280.0421142578125,283.0777587890625,291.4969482421875,294.8761901855469,293.1499938964844,293.1499938964844,280.3500061035156,36371.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153843522071838,1.0,0.0,0.0,3.633096694946289,3.633120536804199,8.807389235698793e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5914.537109375,0.0,1517.212890625,1683.569091796875,0.0,3546.502685546875,0.9017655849456788,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578607201576233,0.3948566317558288,0.3614490628242492,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.861330509185791,0.5882858037948608,0.5620982050895691,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.869409441947937,0.606758713722229,0.4269700944423675,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.725125253200531,0.3419752120971679,0.3307764828205108,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295673251152039,0.2220137119293213,1.0335071086883545,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693592667579651,0.3982846736907959,0.3982846736907959,1.0,1.0,-3.2599802017211914,0.9700382351875304,2.2899417877197266,0.234843298792839,0.8920413851737976,0.8920413851737976,0.0,273.9385070800781,280.0,45071.60546875,0.0,3498.02099609375,1.0,280.3415832519531,283.3092346191406,291.4713439941406,294.7455444335937,293.1499938964844,293.1499938964844,280.6499938964844,36182.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024893045425416,1.0,0.0,0.0,3.625640153884888,3.625663995742798,8.771274337959767e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5796.9375,0.0,1507.591552734375,1683.569091796875,0.0,3426.77734375,0.8999773263931274,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578607201576233,0.3948566317558288,0.3614490628242492,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.861330509185791,0.5882858037948608,0.5620982050895691,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.869409441947937,0.606758713722229,0.4269700944423675,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.725125253200531,0.3419752120971679,0.3307764828205108,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295673251152039,0.2220137119293213,1.0335071086883545,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693592667579651,0.3982846736907959,0.3982846736907959,1.0,1.0,-3.2599802017211914,0.9700382351875304,2.2899417877197266,0.234843298792839,0.8920413851737976,0.8920413851737976,0.0,273.9385070800781,280.0,45071.60546875,0.0,3498.02099609375,1.0,280.3415832519531,283.3092346191406,291.4713439941406,294.7455444335937,293.1499938964844,293.1499938964844,280.6499938964844,36182.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024893045425416,1.0,0.0,0.0,3.625640153884888,3.625663995742798,8.771274337959767e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5796.9375,0.0,1507.591552734375,1683.569091796875,0.0,3426.77734375,0.8999773263931274,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7576475143432617,0.3951686024665832,0.3616470694541931,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8609851002693176,0.5885133147239685,0.5622068643569946,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8703263998031616,0.6096838712692261,0.4289165735244751,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7251235842704773,0.3425415754318237,0.3312400579452514,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295496821403503,0.2223801761865615,1.034870147705078,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,297.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703671216964722,0.3980917334556579,0.3980917334556579,1.0,1.0,-3.264882326126098,0.971207082271576,2.293675422668457,0.2348785549402237,0.8939593434333801,0.8939593434333801,0.0,274.7232360839844,280.0,44120.39453125,0.0,3513.64697265625,1.0,280.5980529785156,283.4881286621094,291.4477844238281,294.5965270996094,293.1499938964844,293.1499938964844,280.6499938964844,36051.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895122766494751,1.0,0.0,0.0,3.6250622272491455,3.625086069107056,8.768478778620192e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5970.1875,0.0,1505.9805908203125,1683.569091796875,0.0,3358.080322265625,0.8997928500175476,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7576602697372437,0.3956175148487091,0.3620515167713165,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8608658909797668,0.5889199376106262,0.5625705122947693,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8714644908905029,0.6127600073814392,0.4310464859008789,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7253217101097107,0.3432491421699524,0.3318860232830047,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297428607940674,0.2228837758302688,1.0369912385940552,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,297.93438720703125,297.2767028808594,285.0850830078125,1.0,0.6715726852416992,0.3978038132190704,0.3978038132190704,1.0,1.0,-3.2716917991638184,0.9727876782417296,2.2989039421081543,0.2349043786525726,0.8953993320465088,0.8953993320465088,0.0,275.4515686035156,283.0,44054.63671875,0.0,3533.39697265625,1.0,280.64166259765625,283.54119873046875,291.4639892578125,294.658935546875,293.1499938964844,293.1499938964844,280.95001220703125,35942.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918590545654297,1.0,0.0,0.0,3.627110719680786,3.627134561538696,8.778390565566951e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5695.31787109375,0.0,1507.4241943359375,1683.569091796875,0.0,3327.5888671875,0.9001420140266418,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576896548271179,0.3967537879943847,0.3630232810974121,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606338500976562,0.5900427103042603,0.563552975654602,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.873702347278595,0.6192026138305664,0.4354530572891235,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257738709449768,0.3449157774448395,0.3334080278873443,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302676200866699,0.2241453826427459,1.0424237251281738,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744025349617004,0.3972280025482178,0.3972280025482178,1.0,1.0,-3.2876992225646973,0.9767290949821472,2.3109700679779053,0.235227569937706,0.9014117121696472,0.9014117121696472,0.0,277.19482421875,286.0,43209.97265625,0.0,3580.27099609375,1.0,280.94158935546875,283.776611328125,291.45758056640625,294.5883178710937,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831341862678528,1.0,0.0,0.0,3.638450860977173,3.638474702835083,8.833367814986559e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6293.908203125,0.0,1517.9483642578125,1683.569091796875,0.0,3245.945556640625,0.9024941325187684,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576896548271179,0.3967537879943847,0.3630232810974121,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606338500976562,0.5900427103042603,0.563552975654602,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.873702347278595,0.6192026138305664,0.4354530572891235,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257738709449768,0.3449157774448395,0.3334080278873443,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302676200866699,0.2241453826427459,1.0424237251281738,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744025349617004,0.3972280025482178,0.3972280025482178,1.0,1.0,-3.2876992225646973,0.9767290949821472,2.3109700679779053,0.235227569937706,0.9014117121696472,0.9014117121696472,0.0,277.19482421875,286.0,43209.97265625,0.0,3580.27099609375,1.0,280.94158935546875,283.776611328125,291.45758056640625,294.5883178710937,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831341862678528,1.0,0.0,0.0,3.638450860977173,3.638474702835083,8.833367814986559e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6293.908203125,0.0,1517.9483642578125,1683.569091796875,0.0,3245.945556640625,0.9024941325187684,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562413215637207,0.3962177634239197,0.3631570637226105,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8589375019073486,0.5894598960876465,0.5636873841285706,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.874333918094635,0.62374347448349,0.4391127526760101,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7250998020172119,0.3455670177936554,0.3344861268997192,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298666596412659,0.224739521741867,1.04680597782135,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.11358642578125,1.0,0.6772922873497009,0.3966521918773651,0.3966521918773651,1.0,1.0,-3.299004554748535,0.979012131690979,2.3199923038482666,0.2351853251457214,0.902251660823822,0.902251660823822,0.0,280.2861633300781,289.0,44340.78515625,0.0,3624.06689453125,1.0,280.6578674316406,283.5657653808594,291.52508544921875,294.82061767578125,293.1499938964844,293.1499938964844,280.3500061035156,35758.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969760537147522,1.0,0.0,0.0,3.648153066635132,3.648177146911621,8.880540462996578e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6462.689453125,0.0,1529.309326171875,1683.569091796875,0.0,3375.38037109375,0.9046910405158995,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562413215637207,0.3962177634239197,0.3631570637226105,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8589375019073486,0.5894598960876465,0.5636873841285706,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.874333918094635,0.62374347448349,0.4391127526760101,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7250998020172119,0.3455670177936554,0.3344861268997192,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298666596412659,0.224739521741867,1.04680597782135,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.11358642578125,1.0,0.6772922873497009,0.3966521918773651,0.3966521918773651,1.0,1.0,-3.299004554748535,0.979012131690979,2.3199923038482666,0.2351853251457214,0.902251660823822,0.902251660823822,0.0,280.2861633300781,289.0,44340.78515625,0.0,3624.06689453125,1.0,280.6578674316406,283.5657653808594,291.52508544921875,294.82061767578125,293.1499938964844,293.1499938964844,280.3500061035156,35758.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969760537147522,1.0,0.0,0.0,3.648153066635132,3.648177146911621,8.880540462996578e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6462.689453125,0.0,1529.309326171875,1683.569091796875,0.0,3375.38037109375,0.9046910405158995,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7532620429992676,0.3945379257202148,0.3620487749576568,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8556953072547913,0.5874833464622498,0.5623146295547485,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8730974793434143,0.6264055371284485,0.4412768185138702,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7230379581451416,0.3451393842697143,0.3344664573669433,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6281397342681885,0.2244472205638885,1.0471487045288086,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,297.9219665527344,297.28741455078125,284.932861328125,1.0,0.6792153120040894,0.3959164619445801,0.3959164619445801,1.0,1.0,-3.299022436141968,0.9769625663757324,2.322059631347656,0.2332654297351837,0.9005422592163086,0.9005422592163086,0.0,284.1410827636719,289.0,45458.43359375,0.0,3645.818115234375,1.0,280.36279296875,283.3435363769531,291.5264587402344,294.93524169921875,293.1499938964844,293.1499938964844,280.3500061035156,35927.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104902744293212,1.0,0.0,0.0,3.6509296894073486,3.650953769683838,8.894064080777753e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6222.421875,0.0,1533.658447265625,1683.569091796875,0.0,3501.153076171875,0.9054152369499208,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7527936697006226,0.3942928612232208,0.3618408143520355,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8551868796348572,0.5871793031692505,0.5620498657226562,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728638887405396,0.6267533898353577,0.4415230453014374,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7226941585540771,0.3450500667095184,0.3344082236289978,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6278403997421265,0.2243745028972625,1.046967387199402,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,297.9199523925781,297.2858581542969,284.9278259277344,1.0,0.6794259548187256,0.3958161473274231,0.3958161473274231,1.0,1.0,-3.298462152481079,0.9764862656593324,2.321975946426392,0.2329198122024536,0.9004380702972412,0.9004380702972412,0.0,284.6937866210937,292.0,45463.82421875,0.0,3647.613525390625,1.0,280.3582458496094,283.33770751953125,291.5171813964844,294.91815185546875,293.1499938964844,293.1499938964844,280.04998779296875,35940.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112071990966796,1.0,0.0,0.0,3.6510050296783447,3.651029109954834,8.894430720829405e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6590.017578125,0.0,1533.8389892578125,1683.569091796875,0.0,3507.803955078125,0.9054453372955322,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487762570381165,0.3917594254016876,0.3598746657371521,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508144617080688,0.5840514898300171,0.5594807267189026,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.870789110660553,0.629056453704834,0.4433605372905731,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196255922317505,0.3438765704631805,0.3336295485496521,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251015663146973,0.2233960330486297,1.0441068410873413,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807882189750671,0.3949800729751587,0.3949800729751587,1.0,1.0,-3.2908482551574707,0.9714996218681335,2.3193485736846924,0.2297170162200927,0.8960497975349426,0.8960497975349426,0.0,289.21875,295.0,46468.30859375,0.0,3655.15283203125,1.0,280.0582580566406,283.1083374023437,291.4897766113281,294.9688415527344,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922216773033142,1.0,0.0,0.0,3.6451516151428223,3.645175457000733,8.865933409651916e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5957.64892578125,0.0,1529.09375,1683.569091796875,0.0,3609.60205078125,0.90429425239563,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487762570381165,0.3917594254016876,0.3598746657371521,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508144617080688,0.5840514898300171,0.5594807267189026,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.870789110660553,0.629056453704834,0.4433605372905731,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196255922317505,0.3438765704631805,0.3336295485496521,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251015663146973,0.2233960330486297,1.0441068410873413,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807882189750671,0.3949800729751587,0.3949800729751587,1.0,1.0,-3.2908482551574707,0.9714996218681335,2.3193485736846924,0.2297170162200927,0.8960497975349426,0.8960497975349426,0.0,289.21875,295.0,46468.30859375,0.0,3655.15283203125,1.0,280.0582580566406,283.1083374023437,291.4897766113281,294.9688415527344,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922216773033142,1.0,0.0,0.0,3.6451516151428223,3.645175457000733,8.865933409651916e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5957.64892578125,0.0,1529.09375,1683.569091796875,0.0,3609.60205078125,0.90429425239563,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7470320463180542,0.3910004794597626,0.3589704632759094,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8488827347755432,0.582960844039917,0.558222770690918,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8700366616249084,0.6308059692382812,0.4443525373935699,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7182384133338928,0.343536227941513,0.3332065343856811,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6238196492195129,0.2230330556631088,1.0423128604888916,284.85675048828125,284.95001220703125,299.3996887207031,288.4379577636719,297.8938293457031,297.2651672363281,284.8632507324219,1.0,0.6812951564788818,0.3945620656013489,0.3945620656013489,1.0,1.0,-3.2867679595947266,0.9689205288887024,2.317847490310669,0.2279738932847976,0.8965526223182678,0.8965526223182678,0.0,291.1498413085937,295.0,45440.49609375,0.0,3656.412109375,1.0,280.3012084960937,283.2658996582031,291.4112243652344,294.7094421386719,293.1499938964844,293.1499938964844,280.3500061035156,36133.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915883243083954,1.0,0.0,0.0,3.642321109771729,3.6423451900482178,8.852170481077337e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6097.62255859375,0.0,1525.6419677734375,1683.569091796875,0.0,3551.119384765625,0.9036866426467896,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461109757423401,0.3907626271247864,0.3586306571960449,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8477663993835449,0.5824389457702637,0.5575759410858154,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8701612949371338,0.6331340074539185,0.4458518028259277,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175217866897583,0.3435697853565216,0.3331458270549774,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6231164932250977,0.2229495048522949,1.0416525602340698,284.8985595703125,284.95001220703125,299.3896484375,288.4308776855469,297.89239501953125,297.2679443359375,284.899658203125,1.0,0.681938648223877,0.3943527340888977,0.3943527340888977,1.0,1.0,-3.2865102291107178,0.9682095050811768,2.318300724029541,0.2272326797246933,0.8966671228408813,0.8966671228408813,0.0,292.4357604980469,283.0,45290.98828125,0.0,3663.03125,1.0,280.34210205078125,283.3119812011719,291.3934326171875,294.7060546875,293.1499938964844,293.1499938964844,280.6499938964844,36083.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111794233322144,1.0,0.0,0.0,3.6413168907165527,3.641340970993042,8.847289905133948e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5794.27978515625,0.0,1524.1517333984375,1683.569091796875,0.0,3507.54638671875,0.9034018516540528,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488660216331482,0.3911126255989074,0.3585105836391449,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507475852966309,0.5823825001716614,0.5570151209831238,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759667277336121,0.6386914849281311,0.4493398070335388,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204580307006836,0.3443627059459686,0.3334595859050751,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254752278327942,0.2233950495719909,1.0417407751083374,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795247793197632,0.393934041261673,0.393934041261673,1.0,1.0,-3.290363073348999,0.9683595895767212,2.3220036029815674,0.2264509797096252,0.899935245513916,0.899935245513916,0.0,287.3676452636719,271.0,44190.80859375,0.0,3643.65869140625,1.0,280.6416931152344,283.5365600585937,291.3666687011719,294.5758972167969,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983104228973389,1.0,0.0,0.0,3.6446549892425537,3.644678831100464,8.863517564350332e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5680.37939453125,0.0,1526.440185546875,1683.569091796875,0.0,3387.82958984375,0.9040251970291138,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488660216331482,0.3911126255989074,0.3585105836391449,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507475852966309,0.5823825001716614,0.5570151209831238,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759667277336121,0.6386914849281311,0.4493398070335388,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204580307006836,0.3443627059459686,0.3334595859050751,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254752278327942,0.2233950495719909,1.0417407751083374,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795247793197632,0.393934041261673,0.393934041261673,1.0,1.0,-3.290363073348999,0.9683595895767212,2.3220036029815674,0.2264509797096252,0.899935245513916,0.899935245513916,0.0,287.3676452636719,271.0,44190.80859375,0.0,3643.65869140625,1.0,280.6416931152344,283.5365600585937,291.3666687011719,294.5758972167969,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983104228973389,1.0,0.0,0.0,3.6446549892425537,3.644678831100464,8.863517564350332e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5680.37939453125,0.0,1526.440185546875,1683.569091796875,0.0,3387.82958984375,0.9040251970291138,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546050548553467,0.3921224474906921,0.3589243292808532,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571037650108337,0.5831678509712219,0.5571997165679932,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853353261947632,0.6449048519134521,0.4532577991485595,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.72612065076828,0.345820665359497,0.3343138694763183,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303561329841614,0.2244700938463211,1.044111251831055,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758950352668762,0.3935153782367706,0.3935153782367706,1.0,1.0,-3.2996666431427,0.9703790545463562,2.329287528991699,0.2263289242982864,0.9057932496070862,0.9057932496070862,0.0,278.2013244628906,259.0,43270.44140625,0.0,3613.950439453125,1.0,280.9417419433594,283.7669982910156,291.3617858886719,294.49615478515625,293.1499938964844,293.1499938964844,280.6499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875686526298523,1.0,0.0,0.0,3.656557321548462,3.656581163406372,8.921503535930242e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6276.5546875,0.0,1537.9501953125,1683.569091796875,0.0,3287.46240234375,0.90653258562088,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546050548553467,0.3921224474906921,0.3589243292808532,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571037650108337,0.5831678509712219,0.5571997165679932,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853353261947632,0.6449048519134521,0.4532577991485595,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.72612065076828,0.345820665359497,0.3343138694763183,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303561329841614,0.2244700938463211,1.044111251831055,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758950352668762,0.3935153782367706,0.3935153782367706,1.0,1.0,-3.2996666431427,0.9703790545463562,2.329287528991699,0.2263289242982864,0.9057932496070862,0.9057932496070862,0.0,278.2013244628906,259.0,43270.44140625,0.0,3613.950439453125,1.0,280.9417419433594,283.7669982910156,291.3617858886719,294.49615478515625,293.1499938964844,293.1499938964844,280.6499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875686526298523,1.0,0.0,0.0,3.656557321548462,3.656581163406372,8.921503535930242e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6276.5546875,0.0,1537.9501953125,1683.569091796875,0.0,3287.46240234375,0.90653258562088,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605547904968262,0.3916054368019104,0.3585697114467621,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639200925827026,0.5824271440505981,0.5566480159759521,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950678110122681,0.6492086052894592,0.4563844203948974,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320684194564819,0.3464008867740631,0.33479705452919,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356512904167175,0.225029245018959,1.0458102226257324,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713874340057373,0.3928716480731964,0.3928716480731964,1.0,1.0,-3.304975986480713,0.970387876033783,2.334588050842285,0.2253382503986358,0.9064185619354248,0.9064185619354248,0.0,268.3335266113281,247.0,44351.75390625,0.0,3570.7421875,1.0,280.6577453613281,283.5522155761719,291.4354248046875,294.7297058105469,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001705050468445,1.0,0.0,0.0,3.666158676147461,3.66618275642395,8.968416977950255e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6442.7236328125,0.0,1549.4271240234375,1683.569091796875,0.0,3405.173828125,0.9087213277816772,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605547904968262,0.3916054368019104,0.3585697114467621,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639200925827026,0.5824271440505981,0.5566480159759521,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950678110122681,0.6492086052894592,0.4563844203948974,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320684194564819,0.3464008867740631,0.33479705452919,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356512904167175,0.225029245018959,1.0458102226257324,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713874340057373,0.3928716480731964,0.3928716480731964,1.0,1.0,-3.304975986480713,0.970387876033783,2.334588050842285,0.2253382503986358,0.9064185619354248,0.9064185619354248,0.0,268.3335266113281,247.0,44351.75390625,0.0,3570.7421875,1.0,280.6577453613281,283.5522155761719,291.4354248046875,294.7297058105469,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001705050468445,1.0,0.0,0.0,3.666158676147461,3.66618275642395,8.968416977950255e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6442.7236328125,0.0,1549.4271240234375,1683.569091796875,0.0,3405.173828125,0.9087213277816772,1.0,0.0,3.0,1.0,0.0
12153180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654381394386292,0.3897907435894012,0.3568202555179596,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697574734687805,0.5801002979278564,0.5544033646583557,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.903815507888794,0.6520136594772339,0.4582456052303314,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371397018432617,0.3458944857120514,0.3341706097126007,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.640129566192627,0.2247303277254104,1.0435947179794312,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656529903411865,0.3922279179096222,0.3922279179096222,1.0,1.0,-3.2990036010742188,0.9665067791938782,2.3324968814849854,0.2229212522506714,0.9043405055999756,0.9043405055999756,0.0,258.7666931152344,235.0,45424.01953125,0.0,3502.965087890625,1.0,280.35809326171875,283.32086181640625,291.43328857421875,294.8296813964844,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913694441318512,1.0,0.0,0.0,3.668560743331909,3.6685848236083984,8.980173333839048e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6567.4111328125,0.0,1553.5604248046875,1683.569091796875,0.0,3530.857177734375,0.9093814492225648,1.0,0.0,3.0,1.0,0.0
