time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654381394386292,0.3897907435894012,0.3568202555179596,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697574734687805,0.5801002979278564,0.5544033646583557,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.903815507888794,0.6520136594772339,0.4582456052303314,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371397018432617,0.3458944857120514,0.3341706097126007,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.640129566192627,0.2247303277254104,1.0435947179794312,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656529903411865,0.3922279179096222,0.3922279179096222,1.0,1.0,-3.2990036010742188,0.9665067791938782,2.3324968814849854,0.2229212522506714,0.9043405055999756,0.9043405055999756,0.0,258.7666931152344,235.0,45424.01953125,0.0,3502.965087890625,1.0,280.35809326171875,283.32086181640625,291.43328857421875,294.8296813964844,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913694441318512,1.0,0.0,0.0,3.668560743331909,3.6685848236083984,8.980173333839048e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6567.4111328125,0.0,1553.5604248046875,1683.569091796875,0.0,3530.857177734375,0.9093814492225648,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7679253816604614,0.3886675536632538,0.3557378947734833,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.872738778591156,0.5786523818969727,0.5529747605323792,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.908470869064331,0.6531551480293274,0.4589923322200775,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7396866083145142,0.3454082012176513,0.3336161971092224,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.6423349380493164,0.2243710905313491,1.0414594411849976,284.7686767578125,284.95001220703125,299.299560546875,288.37408447265625,297.86798095703125,297.2767333984375,284.7610778808594,1.0,0.6624003648757935,0.3919060826301574,0.3919060826301574,1.0,1.0,-3.2936511039733887,0.9637578129768372,2.329893112182617,0.221408411860466,0.9017385840415956,0.9017385840415956,0.0,253.8089294433593,235.0,46348.41796875,0.0,3462.752197265625,1.0,280.1007995605469,283.1405029296875,291.4411926269531,294.9630126953125,293.1499938964844,293.1499938964844,280.04998779296875,36084.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92103773355484,1.0,0.0,0.0,3.666615724563599,3.666639804840088,8.97065319804824e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6366.61083984375,0.0,1552.36474609375,1683.569091796875,0.0,3598.732177734375,0.9090003967285156,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7703306674957275,0.3874202370643616,0.3544563949108124,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.87567138671875,0.577059805393219,0.5513182282447815,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.9132548570632936,0.6541454195976257,0.4595451951026916,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.7421706914901733,0.3447871506214142,0.3328807950019836,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.6444560289382935,0.2238866537809372,1.038602352142334,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,297.8569030761719,297.2660827636719,284.7151184082031,1.0,0.6588997840881348,0.3916729092597961,0.3916729092597961,1.0,1.0,-3.2864654064178467,0.9606174230575562,2.325847864151001,0.2199102044105529,0.8996226787567139,0.8996226787567139,0.0,248.8284454345703,223.0,46372.10546875,0.0,3418.357177734375,1.0,280.0580139160156,283.087890625,291.4106140136719,294.8816223144531,293.1499938964844,293.1499938964844,279.75,36195.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241905808448792,1.0,0.0,0.0,3.66201114654541,3.6620352268218994,8.948136951403285e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6678.46044921875,0.0,1548.0380859375,1683.569091796875,0.0,3627.780517578125,0.9080772995948792,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756558656692505,0.384752094745636,0.3517701923847198,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821367621421814,0.5736512541770935,0.5478234887123108,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238924384117126,0.6558671593666077,0.4605174958705902,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475693821907043,0.3433324992656708,0.3312020003795624,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490100622177124,0.222710445523262,1.0318527221679688,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.651376485824585,0.3912066221237182,0.3912066221237182,1.0,1.0,-3.270070075988769,0.9536803364753724,2.316389799118042,0.216684803366661,0.8923039436340332,0.8923039436340332,0.0,238.410385131836,211.0,47226.4296875,0.0,3323.021240234375,1.0,279.7582092285156,282.8579406738281,291.38946533203125,294.9228515625,293.1499938964844,293.1499938964844,280.04998779296875,36474.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323275089263916,1.0,0.0,0.0,3.645108938217163,3.645133018493652,8.865727068041451e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6021.92822265625,0.0,1531.2796630859375,1683.569091796875,0.0,3702.45654296875,0.9044882655143738,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756558656692505,0.384752094745636,0.3517701923847198,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821367621421814,0.5736512541770935,0.5478234887123108,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238924384117126,0.6558671593666077,0.4605174958705902,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475693821907043,0.3433324992656708,0.3312020003795624,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490100622177124,0.222710445523262,1.0318527221679688,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.651376485824585,0.3912066221237182,0.3912066221237182,1.0,1.0,-3.270070075988769,0.9536803364753724,2.316389799118042,0.216684803366661,0.8923039436340332,0.8923039436340332,0.0,238.410385131836,211.0,47226.4296875,0.0,3323.021240234375,1.0,279.7582092285156,282.8579406738281,291.38946533203125,294.9228515625,293.1499938964844,293.1499938964844,280.04998779296875,36474.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323275089263916,1.0,0.0,0.0,3.645108938217163,3.645133018493652,8.865727068041451e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6021.92822265625,0.0,1531.2796630859375,1683.569091796875,0.0,3702.45654296875,0.9044882655143738,1.0,0.0,3.0,1.0,0.0
12153540,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7835501432418823,0.3837437629699707,0.3499411344528198,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912748098373413,0.5718929171562195,0.5451863408088684,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.93791663646698,0.6595866680145264,0.4622927010059356,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551273703575134,0.3429114520549774,0.3299950957298279,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554619669914246,0.2222391664981842,1.0263526439666748,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.643696129322052,0.3907403349876404,0.3907403349876404,1.0,1.0,-3.258753538131714,0.948500394821167,2.310253143310547,0.2138540148735046,0.8900328278541565,0.8900328278541565,0.0,226.53341674804688,199.0,45946.63671875,0.0,3231.695068359375,1.0,280.0420837402344,283.0647888183594,291.3035888671875,294.66162109375,293.1499938964844,293.1499938964844,280.3500061035156,36403.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197280406951904,1.0,0.0,0.0,3.629317760467529,3.62934160232544,8.789077128312783e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5850.50244140625,0.0,1513.283935546875,1683.569091796875,0.0,3586.6484375,0.9009432196617126,1.0,0.0,3.0,1.0,0.0
12153600,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7835501432418823,0.3837437629699707,0.3499411344528198,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912748098373413,0.5718929171562195,0.5451863408088684,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.93791663646698,0.6595866680145264,0.4622927010059356,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551273703575134,0.3429114520549774,0.3299950957298279,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554619669914246,0.2222391664981842,1.0263526439666748,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.643696129322052,0.3907403349876404,0.3907403349876404,1.0,1.0,-3.258753538131714,0.948500394821167,2.310253143310547,0.2138540148735046,0.8900328278541565,0.8900328278541565,0.0,226.53341674804688,199.0,45946.63671875,0.0,3231.695068359375,1.0,280.0420837402344,283.0647888183594,291.3035888671875,294.66162109375,293.1499938964844,293.1499938964844,280.3500061035156,36403.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197280406951904,1.0,0.0,0.0,3.629317760467529,3.62934160232544,8.789077128312783e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5850.50244140625,0.0,1513.283935546875,1683.569091796875,0.0,3586.6484375,0.9009432196617126,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7946445941925049,0.3841068148612976,0.3495444357395172,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.903717875480652,0.5716979503631592,0.5442035794258118,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9550408124923706,0.6646757125854492,0.4652219116687774,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7656239867210388,0.343624085187912,0.3299281895160675,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6647198796272278,0.2227151691913604,1.0251253843307495,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,297.8323669433594,297.2591857910156,284.8680419921875,1.0,0.6369542479515076,0.3905633091926574,0.3905633091926574,1.0,1.0,-3.259050369262696,0.9480851292610168,2.3109652996063232,0.2132496088743209,0.8905011415481567,0.8905011415481567,0.0,213.82899475097656,199.0,44794.7421875,0.0,3161.701416015625,1.0,280.3402099609375,283.29315185546875,291.2829895019531,294.5307922363281,293.1499938964844,293.1499938964844,280.3500061035156,36221.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061755537986756,1.0,0.0,0.0,3.62080454826355,3.62082839012146,8.747892934479751e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6074.37841796875,0.0,1502.5751953125,1683.569091796875,0.0,3461.077880859375,0.89892578125,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951614856719971,0.3841262459754944,0.3495453894138336,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9043037295341492,0.5716978311538696,0.5441844463348389,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9557899236679076,0.6648901700973511,0.4653590023517608,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7661183476448059,0.3436630368232727,0.329942911863327,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6651614308357239,0.2227453887462616,1.0251482725143433,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.25982666015625,284.8695678710937,1.0,0.6366888880729675,0.3905559182167053,0.3905559182167053,1.0,1.0,-3.259238243103028,0.9481287598609924,2.31110954284668,0.2132502049207687,0.890479564666748,0.890479564666748,0.0,213.29122924804688,187.0,44791.8125,0.0,3159.12158203125,1.0,280.341552734375,283.2949523925781,291.2850952148437,294.53521728515625,293.1499938964844,293.1499938964844,280.6499938964844,36217.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059704542160034,1.0,0.0,0.0,3.6205451488494873,3.6205689907073975,8.74663953709387e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5732.23193359375,0.0,1502.2611083984375,1683.569091796875,0.0,3459.171142578125,0.898863673210144,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090968132019043,0.3851370811462402,0.3498146533966064,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.92130845785141,0.5722748041152954,0.5440284609794617,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745981097221376,0.6709014177322388,0.4690037071704864,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797174453735352,0.3450740873813629,0.3305931985378265,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774153113365173,0.2238759100437164,1.0270124673843384,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304054260253906,0.3903715312480926,0.3903715312480926,1.0,1.0,-3.266774654388428,0.9501922130584716,2.316582441329956,0.2135491967201233,0.8934903740882874,0.8934903740882874,0.0,199.86395263671875,175.0,43747.265625,0.0,3100.777587890625,1.0,280.6414794921875,283.5259094238281,291.28570556640625,294.45440673828125,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945586681365967,1.0,0.0,0.0,3.620652914047241,3.620676517486572,8.747159654376446e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5630.5498046875,0.0,1500.6077880859375,1683.569091796875,0.0,3352.812255859375,0.8987244367599487,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090968132019043,0.3851370811462402,0.3498146533966064,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.92130845785141,0.5722748041152954,0.5440284609794617,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745981097221376,0.6709014177322388,0.4690037071704864,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797174453735352,0.3450740873813629,0.3305931985378265,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774153113365173,0.2238759100437164,1.0270124673843384,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304054260253906,0.3903715312480926,0.3903715312480926,1.0,1.0,-3.266774654388428,0.9501922130584716,2.316582441329956,0.2135491967201233,0.8934903740882874,0.8934903740882874,0.0,199.86395263671875,175.0,43747.265625,0.0,3100.777587890625,1.0,280.6414794921875,283.5259094238281,291.28570556640625,294.45440673828125,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945586681365967,1.0,0.0,0.0,3.620652914047241,3.620676517486572,8.747159654376446e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5630.5498046875,0.0,1500.6077880859375,1683.569091796875,0.0,3352.812255859375,0.8987244367599487,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8163492679595947,0.3857777118682861,0.3500511348247528,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9310501217842102,0.5727320909500122,0.5440958738327026,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9836835861206056,0.6740679144859314,0.470909982919693,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7873001098632812,0.345929890871048,0.3310606777667999,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6843106746673584,0.2245915532112121,1.02865731716156,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.2921447753906,285.20916748046875,1.0,0.6274877190589905,0.3902793228626251,0.3902793228626251,1.0,1.0,-3.27197003364563,0.951710283756256,2.3202598094940186,0.2138750553131103,0.896554172039032,0.896554172039032,0.0,193.2635803222656,175.0,42901.53125,0.0,3075.2216796875,1.0,280.89794921875,283.7069396972656,291.2665710449219,294.31719970703125,293.1499938964844,293.1499938964844,280.95001220703125,35833.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887789249420166,1.0,0.0,0.0,3.624239683151245,3.624263286590576,8.764499170865747e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5804.7470703125,0.0,1503.457275390625,1683.569091796875,0.0,3289.526611328125,0.8994595408439636,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8241005539894104,0.3865396976470947,0.3504654467105865,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.9416801333427428,0.5733305215835571,0.544365406036377,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9926545023918152,0.677375078201294,0.4729909300804138,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535705566406,0.7956661581993103,0.3469024896621704,0.3316768705844879,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.6919414401054382,0.2254164367914199,1.0308979749679563,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.2554626464844,1.0,0.6247377395629883,0.3899944424629211,0.3899944424629211,1.0,1.0,-3.278727769851685,0.9532508254051208,2.325477123260498,0.213868036866188,0.8991519212722778,0.8991519212722778,0.0,186.6093597412109,163.0,42878.015625,0.0,3052.65771484375,1.0,280.9414978027344,283.76080322265625,291.28729248046875,294.3902282714844,293.1499938964844,293.1499938964844,281.25,35712.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851449489593506,1.0,0.0,0.0,3.630666255950928,3.630690097808838,8.795609574008267e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5543.98583984375,0.0,1509.6260986328125,1683.569091796875,0.0,3264.775634765625,0.9007778763771056,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375560641288757,0.3881923854351043,0.3514971733093261,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593109488487244,0.5747228860855103,0.5451761484146118,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.685312032699585,0.4640868008136749,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102906346321106,0.348987728357315,0.3331671953201294,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054814100265503,0.2272078692913055,1.03666889667511,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187283992767334,0.3894246816635132,0.3894246816635132,1.0,1.0,-3.278996229171753,0.9517090916633606,2.327287197113037,0.2125942856073379,0.9073588252067566,0.9073588252067566,0.0,175.75,166.0,41996.56640625,0.0,2992.451416015625,1.0,281.2416687011719,283.9889831542969,291.286865234375,294.33172607421875,293.1499938964844,293.1499938964844,280.95001220703125,35444.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877273440361023,1.0,0.0,0.0,3.650800228118897,3.650824069976807,8.893432550394209e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6126.7509765625,0.0,1529.9036865234375,1683.569091796875,0.0,3191.023193359375,0.9050934910774232,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375560641288757,0.3881923854351043,0.3514971733093261,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593109488487244,0.5747228860855103,0.5451761484146118,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.685312032699585,0.4640868008136749,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102906346321106,0.348987728357315,0.3331671953201294,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054814100265503,0.2272078692913055,1.03666889667511,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187283992767334,0.3894246816635132,0.3894246816635132,1.0,1.0,-3.278996229171753,0.9517090916633606,2.327287197113037,0.2125942856073379,0.9073588252067566,0.9073588252067566,0.0,175.75,166.0,41996.56640625,0.0,2992.451416015625,1.0,281.2416687011719,283.9889831542969,291.286865234375,294.33172607421875,293.1499938964844,293.1499938964844,280.95001220703125,35444.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877273440361023,1.0,0.0,0.0,3.650800228118897,3.650824069976807,8.893432550394209e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6126.7509765625,0.0,1529.9036865234375,1683.569091796875,0.0,3191.023193359375,0.9050934910774232,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430553078651428,0.3880697190761566,0.3517517745494842,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659608602523804,0.574336588382721,0.5452300906181335,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941620111465454,0.4548809826374054,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164052367210388,0.3499183058738708,0.3342635333538055,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116408944129944,0.2282686978578567,1.0418739318847656,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162903904914856,0.3888549208641052,0.3888549208641052,1.0,1.0,-3.2758657932281494,0.9490358233451844,2.3268299102783203,0.2104444652795791,0.9100428223609924,0.9100428223609924,0.0,171.45790100097656,169.0,42979.6171875,0.0,2961.76708984375,1.0,280.957763671875,283.76123046875,291.3581237792969,294.5565185546875,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912082314491272,1.0,0.0,0.0,3.668713331222534,3.668737411499024,8.98091968792869e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6279.787109375,0.0,1550.6158447265625,1683.569091796875,0.0,3321.50537109375,0.909140169620514,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430553078651428,0.3880697190761566,0.3517517745494842,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659608602523804,0.574336588382721,0.5452300906181335,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941620111465454,0.4548809826374054,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164052367210388,0.3499183058738708,0.3342635333538055,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116408944129944,0.2282686978578567,1.0418739318847656,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162903904914856,0.3888549208641052,0.3888549208641052,1.0,1.0,-3.2758657932281494,0.9490358233451844,2.3268299102783203,0.2104444652795791,0.9100428223609924,0.9100428223609924,0.0,171.45790100097656,169.0,42979.6171875,0.0,2961.76708984375,1.0,280.957763671875,283.76123046875,291.3581237792969,294.5565185546875,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912082314491272,1.0,0.0,0.0,3.668713331222534,3.668737411499024,8.98091968792869e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6279.787109375,0.0,1550.6158447265625,1683.569091796875,0.0,3321.50537109375,0.909140169620514,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429392576217651,0.3865735530853271,0.3506251573562622,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658951163291932,0.5723130702972412,0.543609619140625,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004389762878418,0.4536210298538208,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170807361602783,0.349624902009964,0.3342086672782898,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125968933105469,0.2283559292554855,1.043154239654541,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155439615249634,0.3883958458900451,0.3883958458900451,1.0,1.0,-3.272521734237671,0.9465872645378112,2.325934648513794,0.2086914479732513,0.9100037813186646,0.9100037813186646,0.0,170.75009155273438,172.0,44051.0390625,0.0,2950.69482421875,1.0,280.6580505371094,283.5227355957031,291.3554077148437,294.65118408203125,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049488306045532,1.0,0.0,0.0,3.679546594619751,3.6795709133148193,9.034038157551548e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6399.81884765625,0.0,1564.2139892578125,1683.569091796875,0.0,3449.669677734375,0.9116861820220948,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429392576217651,0.3865735530853271,0.3506251573562622,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658951163291932,0.5723130702972412,0.543609619140625,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004389762878418,0.4536210298538208,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170807361602783,0.349624902009964,0.3342086672782898,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125968933105469,0.2283559292554855,1.043154239654541,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155439615249634,0.3883958458900451,0.3883958458900451,1.0,1.0,-3.272521734237671,0.9465872645378112,2.325934648513794,0.2086914479732513,0.9100037813186646,0.9100037813186646,0.0,170.75009155273438,172.0,44051.0390625,0.0,2950.69482421875,1.0,280.6580505371094,283.5227355957031,291.3554077148437,294.65118408203125,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049488306045532,1.0,0.0,0.0,3.679546594619751,3.6795709133148193,9.034038157551548e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6399.81884765625,0.0,1564.2139892578125,1683.569091796875,0.0,3449.669677734375,0.9116861820220948,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399461507797241,0.3845010995864868,0.3489330410957336,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623696208000184,0.5695967078208923,0.5412532687187195,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045642733573914,0.4565429389476776,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148629069328308,0.3486740291118622,0.3334984183311462,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106868028640747,0.2277961373329162,1.0415492057800293,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.615666389465332,0.3879367411136627,0.3879367411136627,1.0,1.0,-3.268383979797364,0.9438802003860474,2.3245036602020264,0.2068445235490799,0.907450795173645,0.907450795173645,0.0,171.87269592285156,175.0,45127.53125,0.0,2948.168701171875,1.0,280.3580017089844,283.29052734375,291.3375244140625,294.7137145996094,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159024953842164,1.0,0.0,0.0,3.681962013244629,3.681986331939697,9.045903084370366e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6519.28515625,0.0,1568.6634521484375,1683.569091796875,0.0,3551.297119140625,0.912378191947937,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399461507797241,0.3845010995864868,0.3489330410957336,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623696208000184,0.5695967078208923,0.5412532687187195,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045642733573914,0.4565429389476776,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148629069328308,0.3486740291118622,0.3334984183311462,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106868028640747,0.2277961373329162,1.0415492057800293,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.615666389465332,0.3879367411136627,0.3879367411136627,1.0,1.0,-3.268383979797364,0.9438802003860474,2.3245036602020264,0.2068445235490799,0.907450795173645,0.907450795173645,0.0,171.87269592285156,175.0,45127.53125,0.0,2948.168701171875,1.0,280.3580017089844,283.29052734375,291.3375244140625,294.7137145996094,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159024953842164,1.0,0.0,0.0,3.681962013244629,3.681986331939697,9.045903084370366e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6519.28515625,0.0,1568.6634521484375,1683.569091796875,0.0,3551.297119140625,0.912378191947937,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.8379152417182922,0.3833368718624115,0.3480105102062225,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.9598942399024964,0.5680893659591675,0.5399678945541382,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7060139179229736,0.4588556289672851,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.8131687641143799,0.3480529487133026,0.3330215215682983,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.709103524684906,0.2273517996072769,1.04005765914917,284.7359313964844,284.95001220703125,299.1153259277344,288.289794921875,297.8389892578125,297.3222045898437,284.7284851074219,1.0,0.6159071326255798,0.3877072036266327,0.3877072036266327,1.0,1.0,-3.266143321990967,0.9424691200256348,2.323674201965332,0.2058963477611541,0.9046452641487122,0.9046452641487122,0.0,172.8124237060547,175.0,46076.3828125,0.0,2948.6513671875,1.0,280.1004333496094,283.111328125,291.34814453125,294.8471984863281,293.1499938964844,293.1499938964844,280.04998779296875,36093.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223752617836,1.0,0.0,0.0,3.679764747619629,3.679789066314697,9.035109087562888e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6320.828125,0.0,1567.2432861328125,1683.569091796875,0.0,3611.062255859375,0.911948025226593,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8354579210281372,0.3820716440677643,0.3469271659851074,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.956861972808838,0.566467821598053,0.5385054349899292,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.7070910930633545,0.4617379307746887,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8110346794128418,0.3473315238952636,0.3324109315872192,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070536613464355,0.2267976999282837,1.0379722118377686,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,297.8266296386719,297.3086242675781,284.68560791015625,1.0,0.6161956191062927,0.3875423967838287,0.3875423967838287,1.0,1.0,-3.2633066177368164,0.9410271644592284,2.322279453277588,0.2050526589155197,0.902359664440155,0.902359664440155,0.0,173.9898223876953,178.0,46136.41015625,0.0,2949.189453125,1.0,280.0578918457031,283.0614929199219,291.32196044921875,294.7706298828125,293.1499938964844,293.1499938964844,279.75,36210.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925009548664093,1.0,0.0,0.0,3.6748299598693848,3.674854278564453,9.010892085825616e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6636.619140625,0.0,1562.556884765625,1683.569091796875,0.0,3635.315673828125,0.9109549522399902,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.830190122127533,0.3793794512748718,0.3446896076202392,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9501380324363708,0.5630427002906799,0.535479724407196,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084068059921265,0.468170166015625,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062301874160767,0.3457315862178802,0.3310773968696594,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024267911911011,0.2254942804574966,1.0330051183700562,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168752312660217,0.3872128129005432,0.3872128129005432,1.0,1.0,-3.2571370601654053,0.9380000829696656,2.3191370964050293,0.2033202350139618,0.8947756886482239,0.8947756886482239,0.0,176.65374755859375,181.0,47077.609375,0.0,2950.923828125,1.0,279.7580871582031,282.8373718261719,291.3096923828125,294.82635498046875,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329974055290222,1.0,0.0,0.0,3.657227277755737,3.6572513580322266,8.924773169383116e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5989.65478515625,0.0,1544.920166015625,1683.569091796875,0.0,3708.58447265625,0.9072097539901732,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.830190122127533,0.3793794512748718,0.3446896076202392,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9501380324363708,0.5630427002906799,0.535479724407196,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084068059921265,0.468170166015625,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062301874160767,0.3457315862178802,0.3310773968696594,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024267911911011,0.2254942804574966,1.0330051183700562,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168752312660217,0.3872128129005432,0.3872128129005432,1.0,1.0,-3.2571370601654053,0.9380000829696656,2.3191370964050293,0.2033202350139618,0.8947756886482239,0.8947756886482239,0.0,176.65374755859375,181.0,47077.609375,0.0,2950.923828125,1.0,279.7580871582031,282.8373718261719,291.3096923828125,294.82635498046875,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329974055290222,1.0,0.0,0.0,3.657227277755737,3.6572513580322266,8.924773169383116e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5989.65478515625,0.0,1544.920166015625,1683.569091796875,0.0,3708.58447265625,0.9072097539901732,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262492418289185,0.3782808184623718,0.3433199524879455,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447324872016908,0.5612348914146423,0.5333566665649414,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113401293754578,0.473508208990097,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024667501449585,0.3451878726482391,0.3303005397319793,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987663507461548,0.2248780131340026,1.0294822454452517,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178139448165894,0.3868832290172577,0.3868832290172577,1.0,1.0,-3.254176139831543,0.9360728859901428,2.318103313446045,0.2018353044986724,0.8923466801643372,0.8923466801643372,0.0,178.97947692871094,184.0,45871.33203125,0.0,2957.57958984375,1.0,280.04217529296875,283.0502014160156,291.2291564941406,294.5776672363281,293.1499938964844,293.1499938964844,280.3500061035156,36421.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207216501235962,1.0,0.0,0.0,3.6407740116119385,3.640798091888428,8.844651802064618e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5825.8525390625,0.0,1526.074462890625,1683.569091796875,0.0,3595.81689453125,0.9035152792930604,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262492418289185,0.3782808184623718,0.3433199524879455,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447324872016908,0.5612348914146423,0.5333566665649414,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113401293754578,0.473508208990097,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024667501449585,0.3451878726482391,0.3303005397319793,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987663507461548,0.2248780131340026,1.0294822454452517,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178139448165894,0.3868832290172577,0.3868832290172577,1.0,1.0,-3.254176139831543,0.9360728859901428,2.318103313446045,0.2018353044986724,0.8923466801643372,0.8923466801643372,0.0,178.97947692871094,184.0,45871.33203125,0.0,2957.57958984375,1.0,280.04217529296875,283.0502014160156,291.2291564941406,294.5776672363281,293.1499938964844,293.1499938964844,280.3500061035156,36421.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207216501235962,1.0,0.0,0.0,3.6407740116119385,3.640798091888428,8.844651802064618e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5825.8525390625,0.0,1526.074462890625,1683.569091796875,0.0,3595.81689453125,0.9035152792930604,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245063424110413,0.3784917891025543,0.3433389365673065,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419407844543456,0.560921311378479,0.5328402519226074,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164164781570435,0.4767622649669647,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.800917387008667,0.3457930982112884,0.3306996822357178,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.697259783744812,0.2252049893140792,1.0302739143371582,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194129586219788,0.3865910470485687,0.3865910470485687,1.0,1.0,-3.2589149475097656,0.9368631839752196,2.322051763534546,0.2013653516769409,0.8926585912704468,0.8926585912704468,0.0,180.6864624023437,187.0,44751.76171875,0.0,2977.153076171875,1.0,280.3416442871094,283.28350830078125,291.2135314941406,294.4581604003906,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073545932769777,1.0,0.0,0.0,3.6313440799713135,3.631367921829224,8.798893418315856e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5711.0439453125,0.0,1514.263916015625,1683.569091796875,0.0,3472.037109375,0.9012887477874756,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245063424110413,0.3784917891025543,0.3433389365673065,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419407844543456,0.560921311378479,0.5328402519226074,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164164781570435,0.4767622649669647,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.800917387008667,0.3457930982112884,0.3306996822357178,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.697259783744812,0.2252049893140792,1.0302739143371582,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194129586219788,0.3865910470485687,0.3865910470485687,1.0,1.0,-3.2589149475097656,0.9368631839752196,2.322051763534546,0.2013653516769409,0.8926585912704468,0.8926585912704468,0.0,180.6864624023437,187.0,44751.76171875,0.0,2977.153076171875,1.0,280.3416442871094,283.28350830078125,291.2135314941406,294.4581604003906,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073545932769777,1.0,0.0,0.0,3.6313440799713135,3.631367921829224,8.798893418315856e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5711.0439453125,0.0,1514.263916015625,1683.569091796875,0.0,3472.037109375,0.9012887477874756,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235794901847839,0.37929567694664,0.3439909517765045,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401615858078004,0.5613411068916321,0.5331354737281799,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227333784103394,0.4793971478939056,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003048300743103,0.3470337986946106,0.3317859172821045,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968070864677429,0.2261384427547454,1.0340758562088013,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216802000999451,0.3862988650798797,0.3862988650798797,1.0,1.0,-3.269094705581665,0.9394986629486084,2.3295960426330566,0.2015511989593505,0.8955592513084412,0.8955592513084412,0.0,182.34727478027344,190.0,43729.6171875,0.0,3008.1708984375,1.0,280.6415710449219,283.51666259765625,291.2159729003906,294.3812561035156,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961858749389648,1.0,0.0,0.0,3.630798578262329,3.6308224201202393,8.796250767773017e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5611.41455078125,0.0,1511.8841552734375,1683.569091796875,0.0,3368.005615234375,0.901004433631897,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235794901847839,0.37929567694664,0.3439909517765045,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401615858078004,0.5613411068916321,0.5331354737281799,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227333784103394,0.4793971478939056,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003048300743103,0.3470337986946106,0.3317859172821045,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968070864677429,0.2261384427547454,1.0340758562088013,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216802000999451,0.3862988650798797,0.3862988650798797,1.0,1.0,-3.269094705581665,0.9394986629486084,2.3295960426330566,0.2015511989593505,0.8955592513084412,0.8955592513084412,0.0,182.34727478027344,190.0,43729.6171875,0.0,3008.1708984375,1.0,280.6415710449219,283.51666259765625,291.2159729003906,294.3812561035156,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961858749389648,1.0,0.0,0.0,3.630798578262329,3.6308224201202393,8.796250767773017e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5611.41455078125,0.0,1511.8841552734375,1683.569091796875,0.0,3368.005615234375,0.901004433631897,1.0,0.0,3.0,1.0,0.0
