time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8231574892997742,0.3798235654830932,0.3444104194641113,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.9393221139907836,0.5617093443870544,0.5334184765815735,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7261615991592407,0.4807721972465515,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.800078272819519,0.3477964699268341,0.3324629068374634,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967169642448425,0.2267513275146484,1.036664366722107,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,297.8070678710937,297.3122253417969,285.19989013671875,1.0,0.6230284571647644,0.3861527740955353,0.3861527740955353,1.0,1.0,-3.275517463684082,0.9412655234336852,2.334252119064331,0.2018036991357803,0.8985627889633179,0.8985627889633179,0.0,183.2655639648437,190.0,42856.38671875,0.0,3027.105224609375,1.0,280.8982238769531,283.6977233886719,291.19757080078125,294.2448425292969,293.1499938964844,293.1499938964844,280.95001220703125,35851.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894736170768738,1.0,0.0,0.0,3.634053230285645,3.634077072143554,8.812028227112023e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5785.51123046875,0.0,1514.3895263671875,1683.569091796875,0.0,3305.284423828125,0.90166574716568,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.8229337930679321,0.380464106798172,0.3450011014938354,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.9387130737304688,0.5622100234031677,0.5338961482048035,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.729774534702301,0.4820170402526855,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8000467419624329,0.3486696779727936,0.333285391330719,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.6968352198600769,0.2274693548679351,1.0398451089859009,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,297.8134765625,297.3246154785156,285.2469787597656,1.0,0.6245225667953491,0.3858765661716461,0.3858765661716461,1.0,1.0,-3.283111095428467,0.9430795311927797,2.340031385421753,0.2018387913703918,0.9011135697364808,0.9011135697364808,0.0,184.17481994628903,193.0,42861.34375,0.0,3048.58984375,1.0,280.9415588378906,283.7523193359375,291.2190856933594,294.3189697265625,293.1499938964844,293.1499938964844,280.6499938964844,35730.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868433833122253,1.0,0.0,0.0,3.6401381492614746,3.6401619911193848,8.841562362249533e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6205.166015625,0.0,1520.213134765625,1683.569091796875,0.0,3280.675048828125,0.9029092788696288,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.820695161819458,0.3800634145736694,0.3452065587043762,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.935323178768158,0.561526358127594,0.5338594913482666,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346292734146118,0.4865297675132751,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.7983485460281372,0.3493103682994842,0.3343278765678406,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.6956369280815125,0.2281535267829895,1.0445107221603394,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275859475135803,0.3853241801261902,0.3853241801261902,1.0,1.0,-3.295612573623657,0.9457314610481262,2.349881172180176,0.2016756534576416,0.901555836200714,0.901555836200714,0.0,186.8551483154297,196.0,44021.90625,0.0,3090.804443359375,1.0,280.6578674316406,283.5447998046875,291.2983703613281,294.56353759765625,293.1499938964844,293.1499938964844,280.3500061035156,35809.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900463342666626,1.0,0.0,0.0,3.647939682006836,3.647963762283325,8.879501933733991e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6378.47998046875,0.0,1529.44970703125,1683.569091796875,0.0,3407.90283203125,0.9046791791915894,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.820695161819458,0.3800634145736694,0.3452065587043762,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.935323178768158,0.561526358127594,0.5338594913482666,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346292734146118,0.4865297675132751,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.7983485460281372,0.3493103682994842,0.3343278765678406,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.6956369280815125,0.2281535267829895,1.0445107221603394,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275859475135803,0.3853241801261902,0.3853241801261902,1.0,1.0,-3.295612573623657,0.9457314610481262,2.349881172180176,0.2016756534576416,0.901555836200714,0.901555836200714,0.0,186.8551483154297,196.0,44021.90625,0.0,3090.804443359375,1.0,280.6578674316406,283.5447998046875,291.2983703613281,294.56353759765625,293.1499938964844,293.1499938964844,280.3500061035156,35809.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900463342666626,1.0,0.0,0.0,3.647939682006836,3.647963762283325,8.879501933733991e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6378.47998046875,0.0,1529.44970703125,1683.569091796875,0.0,3407.90283203125,0.9046791791915894,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160504102706909,0.3783459067344665,0.3440288007259369,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.928945004940033,0.5593658685684204,0.5322490334510803,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368003129959106,0.493680864572525,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942721843719482,0.3488070666790008,0.3342194855213165,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921370029449463,0.2278930991888046,1.044949293136597,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302825808525085,0.3847717940807342,0.3847717940807342,1.0,1.0,-3.301262855529785,0.9460582137107848,2.3552045822143555,0.2006967216730117,0.8994144797325134,0.8994144797325134,0.0,190.53330993652344,199.0,45189.53125,0.0,3123.88232421875,1.0,280.3582458496094,283.321044921875,291.3017578125,294.6754150390625,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148315787315368,1.0,0.0,0.0,3.649057388305664,3.649081468582153,8.884943554221536e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5787.5830078125,0.0,1532.0166015625,1683.569091796875,0.0,3541.386962890625,0.9050425887107848,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160504102706909,0.3783459067344665,0.3440288007259369,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.928945004940033,0.5593658685684204,0.5322490334510803,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368003129959106,0.493680864572525,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942721843719482,0.3488070666790008,0.3342194855213165,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921370029449463,0.2278930991888046,1.044949293136597,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302825808525085,0.3847717940807342,0.3847717940807342,1.0,1.0,-3.301262855529785,0.9460582137107848,2.3552045822143555,0.2006967216730117,0.8994144797325134,0.8994144797325134,0.0,190.53330993652344,199.0,45189.53125,0.0,3123.88232421875,1.0,280.3582458496094,283.321044921875,291.3017578125,294.6754150390625,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148315787315368,1.0,0.0,0.0,3.649057388305664,3.649081468582153,8.884943554221536e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5787.5830078125,0.0,1532.0166015625,1683.569091796875,0.0,3541.386962890625,0.9050425887107848,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120707273483276,0.3777990341186523,0.3432494103908539,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233790636062622,0.5582935214042664,0.5309385657310486,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397485971450806,0.5001218318939209,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906906008720398,0.3488942682743072,0.3341511189937591,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889075040817261,0.2279093712568283,1.0447789430618286,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327307820320129,0.3841834962368011,0.3841834962368011,1.0,1.0,-3.306201934814453,0.9460477828979492,2.360154151916504,0.1993806809186935,0.902307629585266,0.902307629585266,0.0,193.87384033203125,202.0,44128.2421875,0.0,3153.60595703125,1.0,280.6421813964844,283.52618408203125,291.2101745605469,294.4331359863281,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056471586227416,1.0,0.0,0.0,3.653437852859497,3.6534619331359854,8.906288258003769e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6340.34130859375,0.0,1535.9678955078125,1683.569091796875,0.0,3456.164794921875,0.9059625267982484,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120707273483276,0.3777990341186523,0.3432494103908539,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233790636062622,0.5582935214042664,0.5309385657310486,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397485971450806,0.5001218318939209,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906906008720398,0.3488942682743072,0.3341511189937591,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889075040817261,0.2279093712568283,1.0447789430618286,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327307820320129,0.3841834962368011,0.3841834962368011,1.0,1.0,-3.306201934814453,0.9460477828979492,2.360154151916504,0.1993806809186935,0.902307629585266,0.902307629585266,0.0,193.87384033203125,202.0,44128.2421875,0.0,3153.60595703125,1.0,280.6421813964844,283.52618408203125,291.2101745605469,294.4331359863281,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056471586227416,1.0,0.0,0.0,3.653437852859497,3.6534619331359854,8.906288258003769e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6340.34130859375,0.0,1535.9678955078125,1683.569091796875,0.0,3456.164794921875,0.9059625267982484,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084293603897095,0.3765979409217834,0.3426174521446228,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.918433427810669,0.556658148765564,0.5298581123352051,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417715787887573,0.5060741305351257,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875843048095703,0.3486648797988891,0.3342694640159607,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861192584037781,0.2277300506830215,1.045250654220581,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351789832115173,0.383595198392868,0.383595198392868,1.0,1.0,-3.3120155334472656,0.9463148713111876,2.365700483322144,0.1982830613851547,0.9003289937973022,0.9003289937973022,0.0,197.05831909179688,205.0,45253.47265625,0.0,3184.460693359375,1.0,280.3578186035156,283.320556640625,291.2646789550781,294.6239624023437,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147261381149292,1.0,0.0,0.0,3.653986215591431,3.65401029586792,8.908962172426982e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6507.5498046875,0.0,1537.64892578125,1683.569091796875,0.0,3540.410888671875,0.9061609506607056,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084293603897095,0.3765979409217834,0.3426174521446228,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.918433427810669,0.556658148765564,0.5298581123352051,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417715787887573,0.5060741305351257,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875843048095703,0.3486648797988891,0.3342694640159607,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861192584037781,0.2277300506830215,1.045250654220581,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351789832115173,0.383595198392868,0.383595198392868,1.0,1.0,-3.3120155334472656,0.9463148713111876,2.365700483322144,0.1982830613851547,0.9003289937973022,0.9003289937973022,0.0,197.05831909179688,205.0,45253.47265625,0.0,3184.460693359375,1.0,280.3578186035156,283.320556640625,291.2646789550781,294.6239624023437,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147261381149292,1.0,0.0,0.0,3.653986215591431,3.65401029586792,8.908962172426982e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6507.5498046875,0.0,1537.64892578125,1683.569091796875,0.0,3540.410888671875,0.9061609506607056,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8059956431388855,0.3755899965763092,0.3419243693351745,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.9153720140457152,0.5554080009460449,0.528913676738739,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7420377731323242,0.5095939040184021,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7855404615402222,0.3482387661933899,0.3340509831905365,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.6842533946037292,0.2273958027362823,1.0445047616958618,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.7584533691406,1.0,0.6362775564193726,0.3833010494709015,0.3833010494709015,1.0,1.0,-3.313122034072876,0.9458403587341307,2.367281675338745,0.1975270211696624,0.8977678418159485,0.8977678418159485,0.0,198.85699462890625,205.0,46236.828125,0.0,3197.09130859375,1.0,280.10113525390625,283.1456604003906,291.29119873046875,294.7869567871094,293.1499938964844,293.1499938964844,280.04998779296875,36124.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221970438957214,1.0,0.0,0.0,3.6513688564300537,3.651392936706543,8.896203667063673e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6319.876953125,0.0,1535.625,1683.569091796875,0.0,3609.420166015625,0.905620813369751,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8031340837478638,0.3743960857391357,0.3409666419029236,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.9119365215301514,0.5539426207542419,0.5276699662208557,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.9990000128746032,0.7418690323829651,0.5134804844856262,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.7831511497497559,0.3476399481296539,0.3336148560047149,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6820403337478638,0.226908192038536,1.0429352521896362,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178955078125,1.0,0.637252926826477,0.3830618262290954,0.3830618262290954,1.0,1.0,-3.312739133834839,0.9450127482414246,2.367726325988769,0.1967488229274749,0.8957221508026123,0.8957221508026123,0.0,200.7876739501953,208.0,46325.01953125,0.0,3207.159912109375,1.0,280.05810546875,283.097412109375,291.27178955078125,294.7265625,293.1499938964844,293.1499938964844,280.3500061035156,36224.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259151220321656,1.0,0.0,0.0,3.646275281906128,3.646299362182617,8.871400609677949e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5893.97021484375,0.0,1530.7086181640625,1683.569091796875,0.0,3643.6435546875,0.904582142829895,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.798735499382019,0.3735029101371765,0.3398596942424774,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065940380096436,0.5524788498878479,0.5259714126586914,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.743449330329895,0.5189543962478638,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794135808944702,0.3473853468894958,0.3331994414329529,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784895658493042,0.226545825600624,1.040935516357422,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390924453735352,0.3825833797454834,0.3825833797454834,1.0,1.0,-3.313038110733032,0.9437419772148132,2.369296073913574,0.1952143758535385,0.8961690068244934,0.8961690068244934,0.0,204.1341552734375,211.0,45179.5625,0.0,3226.76416015625,1.0,280.34210205078125,283.3048095703125,291.1888427734375,294.4862365722656,293.1499938964844,293.1499938964844,280.6499938964844,36119.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154704213142396,1.0,0.0,0.0,3.641069650650024,3.641093492507935,8.846088235259231e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5736.7802734375,0.0,1524.150634765625,1683.569091796875,0.0,3547.299560546875,0.9033734202384948,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.798735499382019,0.3735029101371765,0.3398596942424774,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065940380096436,0.5524788498878479,0.5259714126586914,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.743449330329895,0.5189543962478638,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794135808944702,0.3473853468894958,0.3331994414329529,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784895658493042,0.226545825600624,1.040935516357422,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390924453735352,0.3825833797454834,0.3825833797454834,1.0,1.0,-3.313038110733032,0.9437419772148132,2.369296073913574,0.1952143758535385,0.8961690068244934,0.8961690068244934,0.0,204.1341552734375,211.0,45179.5625,0.0,3226.76416015625,1.0,280.34210205078125,283.3048095703125,291.1888427734375,294.4862365722656,293.1499938964844,293.1499938964844,280.6499938964844,36119.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154704213142396,1.0,0.0,0.0,3.641069650650024,3.641093492507935,8.846088235259231e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5736.7802734375,0.0,1524.150634765625,1683.569091796875,0.0,3547.299560546875,0.9033734202384948,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966145873069763,0.3738258779048919,0.3400181531906128,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037901759147644,0.5523582696914673,0.5256880521774292,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.99892395734787,0.7473482489585876,0.5219643115997314,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777084708213806,0.3481419682502746,0.3337928056716919,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768842935562134,0.2269985824823379,1.0425318479537964,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412056684494019,0.3821049332618713,0.3821049332618713,1.0,1.0,-3.319132328033448,0.944415807723999,2.374716520309448,0.1943056434392929,0.8992603421211243,0.8992603421211243,0.0,206.583236694336,214.0,44092.11328125,0.0,3254.279052734375,1.0,280.6416931152344,283.531005859375,291.1697692871094,294.3660583496094,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027573466300964,1.0,0.0,0.0,3.643295764923096,3.643319845199585,8.856908948473574e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5625.3701171875,0.0,1525.1527099609375,1683.569091796875,0.0,3429.273193359375,0.903742790222168,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966145873069763,0.3738258779048919,0.3400181531906128,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037901759147644,0.5523582696914673,0.5256880521774292,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.99892395734787,0.7473482489585876,0.5219643115997314,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777084708213806,0.3481419682502746,0.3337928056716919,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768842935562134,0.2269985824823379,1.0425318479537964,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412056684494019,0.3821049332618713,0.3821049332618713,1.0,1.0,-3.319132328033448,0.944415807723999,2.374716520309448,0.1943056434392929,0.8992603421211243,0.8992603421211243,0.0,206.583236694336,214.0,44092.11328125,0.0,3254.279052734375,1.0,280.6416931152344,283.531005859375,291.1697692871094,294.3660583496094,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027573466300964,1.0,0.0,0.0,3.643295764923096,3.643319845199585,8.856908948473574e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5625.3701171875,0.0,1525.1527099609375,1683.569091796875,0.0,3429.273193359375,0.903742790222168,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956947088241577,0.3747309446334839,0.3407682776451111,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023244976997375,0.5529377460479736,0.5261444449424744,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.999002993106842,0.7523972988128662,0.5252241492271423,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771873474121094,0.3494909405708313,0.3349958658218384,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765184998512268,0.2280071675777435,1.0467559099197388,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438219547271729,0.381666898727417,0.381666898727417,1.0,1.0,-3.331024408340454,0.9471381306648254,2.383886337280273,0.1941852122545242,0.9049620032310486,0.9049620032310486,0.0,208.60107421875,217.0,43178.66796875,0.0,3292.521240234375,1.0,280.9417419433594,283.7626037597656,291.1722106933594,294.294189453125,293.1499938964844,293.1499938964844,280.6499938964844,35686.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918507099151611,1.0,0.0,0.0,3.6543080806732178,3.654332160949707,8.910532187655917e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6220.21142578125,0.0,1535.6190185546875,1683.569091796875,0.0,3327.5107421875,0.906046450138092,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956947088241577,0.3747309446334839,0.3407682776451111,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023244976997375,0.5529377460479736,0.5261444449424744,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.999002993106842,0.7523972988128662,0.5252241492271423,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771873474121094,0.3494909405708313,0.3349958658218384,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765184998512268,0.2280071675777435,1.0467559099197388,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438219547271729,0.381666898727417,0.381666898727417,1.0,1.0,-3.331024408340454,0.9471381306648254,2.383886337280273,0.1941852122545242,0.9049620032310486,0.9049620032310486,0.0,208.60107421875,217.0,43178.66796875,0.0,3292.521240234375,1.0,280.9417419433594,283.7626037597656,291.1722106933594,294.294189453125,293.1499938964844,293.1499938964844,280.6499938964844,35686.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918507099151611,1.0,0.0,0.0,3.6543080806732178,3.654332160949707,8.910532187655917e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6220.21142578125,0.0,1535.6190185546875,1683.569091796875,0.0,3327.5107421875,0.906046450138092,1.0,0.0,3.0,1.0,0.0
12156180,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930802702903748,0.3741396367549896,0.3408166468143463,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991937637329102,0.5520725846290588,0.5259419679641724,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980801939964294,0.7553201913833618,0.5281380414962769,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752983570098877,0.3499263525009155,0.3358538150787353,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750181317329407,0.2284500449895858,1.0503756999969482,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465226411819458,0.3812288641929626,0.3812288641929626,1.0,1.0,-3.339742422103882,0.9487786293029784,2.390963792800904,0.1939397454261779,0.9055188894271852,0.9055188894271852,0.0,211.66412353515625,220.0,44315.60546875,0.0,3329.72607421875,1.0,280.65777587890625,283.55206298828125,291.2551574707031,294.5399780273437,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044846892356871,1.0,0.0,0.0,3.663255214691162,3.6632792949676514,8.954216923484637e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6393.3681640625,0.0,1546.3011474609375,1683.569091796875,0.0,3445.351318359375,0.9080837965011596,1.0,0.0,3.0,1.0,0.0
12156240,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930802702903748,0.3741396367549896,0.3408166468143463,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991937637329102,0.5520725846290588,0.5259419679641724,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980801939964294,0.7553201913833618,0.5281380414962769,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752983570098877,0.3499263525009155,0.3358538150787353,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750181317329407,0.2284500449895858,1.0503756999969482,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465226411819458,0.3812288641929626,0.3812288641929626,1.0,1.0,-3.339742422103882,0.9487786293029784,2.390963792800904,0.1939397454261779,0.9055188894271852,0.9055188894271852,0.0,211.66412353515625,220.0,44315.60546875,0.0,3329.72607421875,1.0,280.65777587890625,283.55206298828125,291.2551574707031,294.5399780273437,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044846892356871,1.0,0.0,0.0,3.663255214691162,3.6632792949676514,8.954216923484637e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6393.3681640625,0.0,1546.3011474609375,1683.569091796875,0.0,3445.351318359375,0.9080837965011596,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906404137611389,0.3732969462871551,0.3403171300888061,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8964769840240479,0.5510453581809998,0.525261640548706,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9966091513633728,0.75604647397995,0.528885543346405,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7733442187309265,0.3496980965137481,0.3358717858791351,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733166575431824,0.2283205091953277,1.050754189491272,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,297.7167053222656,297.2560729980469,284.94879150390625,1.0,0.647608757019043,0.3810098171234131,0.3810098171234131,1.0,1.0,-3.339705467224121,0.9481272101402284,2.391578197479248,0.1933105885982513,0.9042168855667114,0.9042168855667114,0.0,213.76695251464844,220.0,45327.43359375,0.0,3341.62841796875,1.0,280.4008178710937,283.374755859375,291.2831726074219,294.7106628417969,293.1499938964844,293.1499938964844,280.3500061035156,35878.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134729504585266,1.0,0.0,0.0,3.665330410003662,3.6653547286987305,8.964365747488046e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6211.2890625,0.0,1549.3812255859375,1683.569091796875,0.0,3528.8056640625,0.9085800647735596,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7876593470573425,0.3722191751003265,0.3395040929317474,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8932156562805176,0.5497419238090515,0.5242186188697815,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9946784377098083,0.7564945816993713,0.5293068289756775,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7709000110626221,0.3492409288883209,0.3356153070926666,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6711264848709106,0.2279892414808273,1.0500867366790771,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,297.7065734863281,297.2457275390625,284.9059143066406,1.0,0.6484595537185669,0.3807208836078644,0.3807208836078644,1.0,1.0,-3.3368732929229736,0.9463514089584352,2.390521764755249,0.1921664625406265,0.9034053683280944,0.9034053683280944,0.0,216.09713745117188,223.0,45423.546875,0.0,3348.45263671875,1.0,280.3580017089844,283.3232727050781,291.26171875,294.65191650390625,293.1499938964844,293.1499938964844,280.04998779296875,35964.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182645082473756,1.0,0.0,0.0,3.665195941925049,3.665220022201538,8.963707500697637e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6523.2041015625,0.0,1549.8758544921875,1683.569091796875,0.0,3573.1337890625,0.9086374044418336,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815418243408203,0.369697630405426,0.3375505208969116,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.886547327041626,0.5466762781143188,0.5216890573501587,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.990585446357727,0.7569099068641663,0.5298518538475037,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658177614212036,0.3479253053665161,0.3347018659114837,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664398312568665,0.2269449234008789,1.0469249486923218,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152404785156,1.0,0.649614691734314,0.3801430165767669,0.3801430165767669,1.0,1.0,-3.327242374420166,0.9414528608322144,2.385789394378662,0.189378559589386,0.8987148404121399,0.8987148404121399,0.0,220.64419555664065,226.0,46414.96484375,0.0,3352.38037109375,1.0,280.0581359863281,283.0936889648437,291.2460632324219,294.7142639160156,293.1499938964844,293.1499938964844,280.3500061035156,36201.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290024638175964,1.0,0.0,0.0,3.658367872238159,3.658391952514648,8.930340982260532e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5894.06982421875,0.0,1544.0126953125,1683.569091796875,0.0,3671.994384765625,0.9072678089141846,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815418243408203,0.369697630405426,0.3375505208969116,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.886547327041626,0.5466762781143188,0.5216890573501587,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.990585446357727,0.7569099068641663,0.5298518538475037,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658177614212036,0.3479253053665161,0.3347018659114837,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664398312568665,0.2269449234008789,1.0469249486923218,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152404785156,1.0,0.649614691734314,0.3801430165767669,0.3801430165767669,1.0,1.0,-3.327242374420166,0.9414528608322144,2.385789394378662,0.189378559589386,0.8987148404121399,0.8987148404121399,0.0,220.64419555664065,226.0,46414.96484375,0.0,3352.38037109375,1.0,280.0581359863281,283.0936889648437,291.2460632324219,294.7142639160156,293.1499938964844,293.1499938964844,280.3500061035156,36201.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290024638175964,1.0,0.0,0.0,3.658367872238159,3.658391952514648,8.930340982260532e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5894.06982421875,0.0,1544.0126953125,1683.569091796875,0.0,3671.994384765625,0.9072678089141846,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774602174758911,0.3686378896236419,0.3362714946269989,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8819432258605957,0.5450120568275452,0.5197799801826477,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881857633590698,0.7594437599182129,0.5312018990516663,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7624265551567078,0.3474988639354706,0.3341041803359985,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.663183331489563,0.2264526486396789,1.044262170791626,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505646109580994,0.3795651197433471,0.3795651197433471,1.0,1.0,-3.321096181869507,0.937734603881836,2.383361577987671,0.1867581009864807,0.8990289568901062,0.8990289568901062,0.0,223.83917236328125,229.0,45213.28515625,0.0,3356.548095703125,1.0,280.3422241210937,283.2972412109375,291.1593322753906,294.4602966308594,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917480766773224,1.0,0.0,0.0,3.6534132957458496,3.653437376022339,8.906168886824162e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5731.197265625,0.0,1537.822509765625,1683.569091796875,0.0,3565.891357421875,0.9061278104782104,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774602174758911,0.3686378896236419,0.3362714946269989,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8819432258605957,0.5450120568275452,0.5197799801826477,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881857633590698,0.7594437599182129,0.5312018990516663,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7624265551567078,0.3474988639354706,0.3341041803359985,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.663183331489563,0.2264526486396789,1.044262170791626,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505646109580994,0.3795651197433471,0.3795651197433471,1.0,1.0,-3.321096181869507,0.937734603881836,2.383361577987671,0.1867581009864807,0.8990289568901062,0.8990289568901062,0.0,223.83917236328125,229.0,45213.28515625,0.0,3356.548095703125,1.0,280.3422241210937,283.2972412109375,291.1593322753906,294.4602966308594,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917480766773224,1.0,0.0,0.0,3.6534132957458496,3.653437376022339,8.906168886824162e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5731.197265625,0.0,1537.822509765625,1683.569091796875,0.0,3565.891357421875,0.9061278104782104,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761054039001465,0.3688787221908569,0.3363218009471893,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801101446151733,0.5447794795036316,0.5193526744842529,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881362318992616,0.7636261582374573,0.533919095993042,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614511847496033,0.3481683731079101,0.3345764279365539,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622270345687866,0.2268431633710861,1.045415997505188,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521615982055664,0.3793417811393738,0.3793417811393738,1.0,1.0,-3.325855731964112,0.9386498928070068,2.3872058391571045,0.1864117085933685,0.9020121097564696,0.9020121097564696,0.0,225.65077209472656,232.0,44113.94140625,0.0,3377.68798828125,1.0,280.64178466796875,283.52294921875,291.14215087890625,294.3390808105469,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040126800537108,1.0,0.0,0.0,3.655495405197144,3.6555192470550537,8.916322258301079e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6321.173828125,0.0,1538.749755859375,1683.569091796875,0.0,3440.959228515625,0.9064737558364868,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761054039001465,0.3688787221908569,0.3363218009471893,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801101446151733,0.5447794795036316,0.5193526744842529,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881362318992616,0.7636261582374573,0.533919095993042,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614511847496033,0.3481683731079101,0.3345764279365539,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622270345687866,0.2268431633710861,1.045415997505188,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521615982055664,0.3793417811393738,0.3793417811393738,1.0,1.0,-3.325855731964112,0.9386498928070068,2.3872058391571045,0.1864117085933685,0.9020121097564696,0.9020121097564696,0.0,225.65077209472656,232.0,44113.94140625,0.0,3377.68798828125,1.0,280.64178466796875,283.52294921875,291.14215087890625,294.3390808105469,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040126800537108,1.0,0.0,0.0,3.655495405197144,3.6555192470550537,8.916322258301079e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6321.173828125,0.0,1538.749755859375,1683.569091796875,0.0,3440.959228515625,0.9064737558364868,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736772298812866,0.3679136931896209,0.3359775245189667,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772428631782532,0.5434467792510986,0.5186383128166199,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869729280471802,0.765874981880188,0.5360246300697327,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597008347511292,0.3481990993022918,0.3349921107292175,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6606999635696411,0.2268868684768676,1.0470020771026611,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540306210517883,0.379118412733078,0.379118412733078,1.0,1.0,-3.3295345306396484,0.939220666885376,2.3903138637542725,0.1862491369247436,0.8999969959259033,0.8999969959259033,0.0,228.36502075195312,235.0,45241.4453125,0.0,3401.514404296875,1.0,280.3577880859375,283.3193054199219,291.22479248046875,294.5762939453125,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141206741333008,1.0,0.0,0.0,3.6545658111572266,3.654589891433716,8.911788427212741e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6496.509765625,0.0,1538.588623046875,1683.569091796875,0.0,3534.80517578125,0.9063206911087036,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736772298812866,0.3679136931896209,0.3359775245189667,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772428631782532,0.5434467792510986,0.5186383128166199,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869729280471802,0.765874981880188,0.5360246300697327,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597008347511292,0.3481990993022918,0.3349921107292175,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6606999635696411,0.2268868684768676,1.0470020771026611,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540306210517883,0.379118412733078,0.379118412733078,1.0,1.0,-3.3295345306396484,0.939220666885376,2.3903138637542725,0.1862491369247436,0.8999969959259033,0.8999969959259033,0.0,228.36502075195312,235.0,45241.4453125,0.0,3401.514404296875,1.0,280.3577880859375,283.3193054199219,291.22479248046875,294.5762939453125,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141206741333008,1.0,0.0,0.0,3.6545658111572266,3.654589891433716,8.911788427212741e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6496.509765625,0.0,1538.588623046875,1683.569091796875,0.0,3534.80517578125,0.9063206911087036,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7715552449226379,0.3669323325157165,0.3353369832038879,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8749010562896729,0.5422486662864685,0.5177760720252991,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9855358600616456,0.7663097977638245,0.5365595817565918,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7580476403236389,0.3478276133537292,0.3348539173603058,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.659212052822113,0.2266121357679367,1.0466316938400269,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,297.6636962890625,297.2197570800781,284.7535095214844,1.0,0.6547828912734985,0.3790067434310913,0.3790067434310913,1.0,1.0,-3.32776403427124,0.9383034706115724,2.389460563659668,0.1857587546110153,0.8973990082740784,0.8973990082740784,0.0,230.24703979492188,235.0,46210.51953125,0.0,3408.145263671875,1.0,280.10113525390625,283.1439819335937,291.2546691894531,294.7460327148437,293.1499938964844,293.1499938964844,280.04998779296875,36156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222134351730348,1.0,0.0,0.0,3.65140700340271,3.651431083679199,8.89638897660916e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6308.81494140625,0.0,1535.9066162109375,1683.569091796875,0.0,3609.5712890625,0.905653476715088,1.0,0.0,3.0,1.0,0.0
