time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7689502835273743,0.3657333850860595,0.334403395652771,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.872075080871582,0.5407974720001221,0.5165790319442749,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.9836159348487854,0.7664644122123718,0.5367740392684937,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559663653373718,0.3472518026828766,0.3344690501689911,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.6573044657707214,0.2261601537466049,1.045344352722168,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,297.6537170410156,297.2099609375,284.7116394042969,1.0,0.6553465723991394,0.3787801861763,0.3787801861763,1.0,1.0,-3.323452949523926,0.9362271428108216,2.38722562789917,0.1846686899662017,0.8953011631965637,0.8953011631965637,0.0,232.37673950195312,238.0,46272.76171875,0.0,3410.349365234375,1.0,280.0581359863281,283.09454345703125,291.2356262207031,294.68682861328125,293.1499938964844,293.1499938964844,280.3500061035156,36251.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92634916305542,1.0,0.0,0.0,3.645843267440796,3.645867347717285,8.869299108482664e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5881.61328125,0.0,1530.43212890625,1683.569091796875,0.0,3647.6328125,0.9045056700706482,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654265761375427,0.3647879958152771,0.3332575559616089,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680883646011353,0.539289116859436,0.5148568749427795,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9813846349716188,0.7689474821090698,0.5381066799163818,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531518936157227,0.3470056653022766,0.3340707123279571,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546385288238525,0.2258402854204177,1.0435690879821775,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564660668373108,0.3783271014690399,0.3783271014690399,1.0,1.0,-3.318979501724243,0.9334282279014589,2.38555121421814,0.1826747506856918,0.8956179022789001,0.8956179022789001,0.0,235.512924194336,241.0,45093.3359375,0.0,3417.8955078125,1.0,280.34210205078125,283.3001708984375,291.1508483886719,294.44256591796875,293.1499938964844,293.1499938964844,280.6499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916111171245575,1.0,0.0,0.0,3.639806270599365,3.6398301124572754,8.839950282890641e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5721.37060546875,0.0,1522.91650390625,1683.569091796875,0.0,3553.2275390625,0.903107225894928,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654265761375427,0.3647879958152771,0.3332575559616089,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680883646011353,0.539289116859436,0.5148568749427795,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9813846349716188,0.7689474821090698,0.5381066799163818,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531518936157227,0.3470056653022766,0.3340707123279571,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546385288238525,0.2258402854204177,1.0435690879821775,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564660668373108,0.3783271014690399,0.3783271014690399,1.0,1.0,-3.318979501724243,0.9334282279014589,2.38555121421814,0.1826747506856918,0.8956179022789001,0.8956179022789001,0.0,235.512924194336,241.0,45093.3359375,0.0,3417.8955078125,1.0,280.34210205078125,283.3001708984375,291.1508483886719,294.44256591796875,293.1499938964844,293.1499938964844,280.6499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916111171245575,1.0,0.0,0.0,3.639806270599365,3.6398301124572754,8.839950282890641e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5721.37060546875,0.0,1522.91650390625,1683.569091796875,0.0,3553.2275390625,0.903107225894928,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642152905464172,0.3650632500648498,0.3333535194396972,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664225339889526,0.5391064286231995,0.5144968628883362,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813446402549744,0.7730174660682678,0.5407554507255554,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523446679115295,0.3477673232555389,0.3346479833126068,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538709402084351,0.2263178527355194,1.0452018976211548,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581838130950928,0.3778739869594574,0.3778739869594574,1.0,1.0,-3.324495553970337,0.9339492917060852,2.3905463218688965,0.1818429976701736,0.8986068367958069,0.8986068367958069,0.0,237.40847778320312,244.0,44004.78125,0.0,3441.334716796875,1.0,280.64166259765625,283.5267333984375,291.1315002441406,294.3209533691406,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032554030418396,1.0,0.0,0.0,3.641376256942749,3.641400098800659,8.847578101267572e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5609.90283203125,0.0,1523.1553955078125,1683.569091796875,0.0,3433.91015625,0.9033262133598328,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642152905464172,0.3650632500648498,0.3333535194396972,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664225339889526,0.5391064286231995,0.5144968628883362,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813446402549744,0.7730174660682678,0.5407554507255554,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523446679115295,0.3477673232555389,0.3346479833126068,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538709402084351,0.2263178527355194,1.0452018976211548,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581838130950928,0.3778739869594574,0.3778739869594574,1.0,1.0,-3.324495553970337,0.9339492917060852,2.3905463218688965,0.1818429976701736,0.8986068367958069,0.8986068367958069,0.0,237.40847778320312,244.0,44004.78125,0.0,3441.334716796875,1.0,280.64166259765625,283.5267333984375,291.1315002441406,294.3209533691406,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032554030418396,1.0,0.0,0.0,3.641376256942749,3.641400098800659,8.847578101267572e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5609.90283203125,0.0,1523.1553955078125,1683.569091796875,0.0,3433.91015625,0.9033262133598328,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7635998129844666,0.3657242357730865,0.3339496254920959,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653638958930969,0.5394260883331299,0.514777660369873,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817938208580016,0.7775847315788269,0.5438878536224365,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.752116858959198,0.3489342033863067,0.3357453942298889,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537246704101562,0.227133646607399,1.0489168167114258,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604949235916138,0.3775605857372284,0.3775605857372284,1.0,1.0,-3.335101366043091,0.936544954776764,2.398556470870972,0.1820661425590515,0.9041624069213868,0.9041624069213868,0.0,239.2713623046875,247.0,43051.43359375,0.0,3476.430908203125,1.0,280.94171142578125,283.7562561035156,291.1342163085937,294.24737548828125,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921699523925781,1.0,0.0,0.0,3.651806116104126,3.651829957962036,8.898334158402577e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6200.16259765625,0.0,1532.9527587890625,1683.569091796875,0.0,3330.494873046875,0.9054975509643556,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7635998129844666,0.3657242357730865,0.3339496254920959,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653638958930969,0.5394260883331299,0.514777660369873,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817938208580016,0.7775847315788269,0.5438878536224365,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.752116858959198,0.3489342033863067,0.3357453942298889,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537246704101562,0.227133646607399,1.0489168167114258,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604949235916138,0.3775605857372284,0.3775605857372284,1.0,1.0,-3.335101366043091,0.936544954776764,2.398556470870972,0.1820661425590515,0.9041624069213868,0.9041624069213868,0.0,239.2713623046875,247.0,43051.43359375,0.0,3476.430908203125,1.0,280.94171142578125,283.7562561035156,291.1342163085937,294.24737548828125,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921699523925781,1.0,0.0,0.0,3.651806116104126,3.651829957962036,8.898334158402577e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6200.16259765625,0.0,1532.9527587890625,1683.569091796875,0.0,3330.494873046875,0.9054975509643556,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.760992169380188,0.3646723330020904,0.3336444199085235,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623295426368713,0.5380788445472717,0.5141851902008057,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801630973815918,0.7796178460121155,0.5459510087966919,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502116560935974,0.3489291071891784,0.3362610340118408,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.6520349383354187,0.2270786464214325,1.0507036447525024,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627253890037537,0.3772471845149994,0.3772471845149994,1.0,1.0,-3.339289903640747,0.937002658843994,2.402287244796753,0.1818730980157852,0.9045610427856444,0.9045610427856444,0.0,242.64659118652344,250.0,44165.21484375,0.0,3505.3759765625,1.0,280.65777587890625,283.5448608398437,291.21734619140625,294.49224853515625,293.1499938964844,293.1499938964844,280.3500061035156,35795.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904733419418335,1.0,0.0,0.0,3.660155057907105,3.6601791381835938,8.939068152358232e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6371.30419921875,0.0,1542.9580078125,1683.569091796875,0.0,3447.665771484375,0.9074007868766784,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.760992169380188,0.3646723330020904,0.3336444199085235,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623295426368713,0.5380788445472717,0.5141851902008057,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801630973815918,0.7796178460121155,0.5459510087966919,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502116560935974,0.3489291071891784,0.3362610340118408,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.6520349383354187,0.2270786464214325,1.0507036447525024,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627253890037537,0.3772471845149994,0.3772471845149994,1.0,1.0,-3.339289903640747,0.937002658843994,2.402287244796753,0.1818730980157852,0.9045610427856444,0.9045610427856444,0.0,242.64659118652344,250.0,44165.21484375,0.0,3505.3759765625,1.0,280.65777587890625,283.5448608398437,291.21734619140625,294.49224853515625,293.1499938964844,293.1499938964844,280.3500061035156,35795.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904733419418335,1.0,0.0,0.0,3.660155057907105,3.6601791381835938,8.939068152358232e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6371.30419921875,0.0,1542.9580078125,1683.569091796875,0.0,3447.665771484375,0.9074007868766784,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587149739265442,0.3635449409484863,0.3329153954982757,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8598443269729614,0.5367539525032043,0.5132530331611633,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783531427383424,0.7798250317573547,0.5463657975196838,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7483964562416077,0.348417729139328,0.3360418975353241,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6503426432609558,0.2266236096620559,1.0497829914093018,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.6635167598724365,0.3770904839038849,0.3770904839038849,1.0,1.0,-3.3364274501800537,0.9355871677398682,2.400840282440185,0.1812249273061752,0.903144598007202,0.903144598007202,0.0,244.9001922607422,250.0,45143.97265625,0.0,3511.546630859375,1.0,280.4009094238281,283.36590576171875,291.2447814941406,294.66070556640625,293.1499938964844,293.1499938964844,280.3500061035156,35897.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137033820152284,1.0,0.0,0.0,3.661864757537842,3.661888837814331,8.947421292759827e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6187.4140625,0.0,1545.6424560546875,1683.569091796875,0.0,3530.93994140625,0.9078165888786316,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7559695839881897,0.36215341091156,0.3318471312522888,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8568956851959229,0.535120964050293,0.5119289755821228,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.976027488708496,0.7796987891197205,0.5464170575141907,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7461524605751038,0.3476454317569732,0.3355157971382141,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6482087969779968,0.2259279489517212,1.0476276874542236,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640356779098511,0.3768571019172668,0.3768571019172668,1.0,1.0,-3.330392837524414,0.9329102635383606,2.3974826335906982,0.1800172924995422,0.9021949768066406,0.9021949768066406,0.0,247.38172912597656,253.0,45202.84765625,0.0,3511.620361328125,1.0,280.3580322265625,283.31231689453125,291.22216796875,294.5988464355469,293.1499938964844,293.1499938964844,280.04998779296875,35987.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184405207633972,1.0,0.0,0.0,3.6612966060638414,3.661320686340332,8.944644491748477e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6494.59765625,0.0,1545.67529296875,1683.569091796875,0.0,3574.759765625,0.9077790379524232,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503084540367126,0.3589366972446441,0.3293150067329407,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8508390784263611,0.5313162803649902,0.5087553262710571,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9710753560066224,0.7788611054420471,0.5461409091949463,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414259910583496,0.3456228375434875,0.3339850604534149,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435841917991638,0.2240626960992813,1.0410399436950684,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644259095191956,0.3763903677463531,0.3763903677463531,1.0,1.0,-3.313443660736084,0.9259138107299804,2.3875300884246826,0.1770278662443161,0.8971520662307739,0.8971520662307739,0.0,252.20803833007807,256.0,46102.8515625,0.0,3499.657470703125,1.0,280.0581970214844,283.0778503417969,291.2030944824219,294.6522827148437,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289617538452148,1.0,0.0,0.0,3.653329610824585,3.653353691101074,8.905760751076741e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5860.9892578125,0.0,1538.62548828125,1683.569091796875,0.0,3671.620849609375,0.9061614274978638,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503084540367126,0.3589366972446441,0.3293150067329407,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8508390784263611,0.5313162803649902,0.5087553262710571,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9710753560066224,0.7788611054420471,0.5461409091949463,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414259910583496,0.3456228375434875,0.3339850604534149,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435841917991638,0.2240626960992813,1.0410399436950684,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644259095191956,0.3763903677463531,0.3763903677463531,1.0,1.0,-3.313443660736084,0.9259138107299804,2.3875300884246826,0.1770278662443161,0.8971520662307739,0.8971520662307739,0.0,252.20803833007807,256.0,46102.8515625,0.0,3499.657470703125,1.0,280.0581970214844,283.0778503417969,291.2030944824219,294.6522827148437,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289617538452148,1.0,0.0,0.0,3.653329610824585,3.653353691101074,8.905760751076741e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5860.9892578125,0.0,1538.62548828125,1683.569091796875,0.0,3671.620849609375,0.9061614274978638,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462339401245117,0.3570773005485534,0.3273685276508331,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.846368670463562,0.5287852883338928,0.5060899257659912,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678274393081664,0.7801209688186646,0.546630859375,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.737953245639801,0.3444003760814667,0.3326842188835144,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399710178375244,0.2226437479257583,1.0344659090042114,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644887924194336,0.3759236633777618,0.3759236633777618,1.0,1.0,-3.299003839492798,0.9197657704353333,2.3792381286621094,0.1741168648004531,0.8969985246658325,0.8969985246658325,0.0,255.6584625244141,244.0,44797.4375,0.0,3485.80029296875,1.0,280.3421630859375,283.275634765625,291.1112060546875,294.38671875,293.1499938964844,293.1499938964844,280.6499938964844,36155.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169734120368958,1.0,0.0,0.0,3.646872043609619,3.646896123886109,8.874304739947547e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5690.107421875,0.0,1530.8509521484375,1683.569091796875,0.0,3561.201416015625,0.9046919345855712,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462339401245117,0.3570773005485534,0.3273685276508331,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.846368670463562,0.5287852883338928,0.5060899257659912,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678274393081664,0.7801209688186646,0.546630859375,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.737953245639801,0.3444003760814667,0.3326842188835144,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399710178375244,0.2226437479257583,1.0344659090042114,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644887924194336,0.3759236633777618,0.3759236633777618,1.0,1.0,-3.299003839492798,0.9197657704353333,2.3792381286621094,0.1741168648004531,0.8969985246658325,0.8969985246658325,0.0,255.6584625244141,244.0,44797.4375,0.0,3485.80029296875,1.0,280.3421630859375,283.275634765625,291.1112060546875,294.38671875,293.1499938964844,293.1499938964844,280.6499938964844,36155.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169734120368958,1.0,0.0,0.0,3.646872043609619,3.646896123886109,8.874304739947547e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5690.107421875,0.0,1530.8509521484375,1683.569091796875,0.0,3561.201416015625,0.9046919345855712,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484717965126038,0.3564602434635162,0.3264335393905639,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.848869800567627,0.5275900959968567,0.5045403838157654,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.972643792629242,0.7830050587654114,0.5482833981513977,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403854727745056,0.3442020416259765,0.332114964723587,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416124105453491,0.2220225185155868,1.030034422874451,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608496308326721,0.3759121596813202,0.3759121596813202,1.0,1.0,-3.291985273361206,0.917354166507721,2.37463116645813,0.1734260469675064,0.8993611335754395,0.8993611335754395,0.0,250.8816833496093,232.0,43558.94140625,0.0,3442.820556640625,1.0,280.6417236328125,283.49371337890625,291.087646484375,294.2507019042969,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028015732765198,1.0,0.0,0.0,3.647048711776733,3.647072553634644,8.875164212440723e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5567.70068359375,0.0,1529.739501953125,1683.569091796875,0.0,3429.68505859375,0.9046185612678528,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484717965126038,0.3564602434635162,0.3264335393905639,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.848869800567627,0.5275900959968567,0.5045403838157654,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.972643792629242,0.7830050587654114,0.5482833981513977,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403854727745056,0.3442020416259765,0.332114964723587,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416124105453491,0.2220225185155868,1.030034422874451,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608496308326721,0.3759121596813202,0.3759121596813202,1.0,1.0,-3.291985273361206,0.917354166507721,2.37463116645813,0.1734260469675064,0.8993611335754395,0.8993611335754395,0.0,250.8816833496093,232.0,43558.94140625,0.0,3442.820556640625,1.0,280.6417236328125,283.49371337890625,291.087646484375,294.2507019042969,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028015732765198,1.0,0.0,0.0,3.647048711776733,3.647072553634644,8.875164212440723e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5567.70068359375,0.0,1529.739501953125,1683.569091796875,0.0,3429.68505859375,0.9046185612678528,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541388273239136,0.3564133644104004,0.3259580731391907,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.8552092909812927,0.5270578265190125,0.503565788269043,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812329411506652,0.7865352630615234,0.5503684878349304,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461397647857666,0.3445872068405151,0.3320133984088897,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462953686714172,0.2219298183917999,1.0274553298950195,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558452248573303,0.3759006857872009,0.3759006857872009,1.0,1.0,-3.2895216941833496,0.9164931774139404,2.373028516769409,0.1733131408691406,0.904101550579071,0.904101550579071,0.0,242.020263671875,220.0,42410.7578125,0.0,3387.439208984375,1.0,280.9417419433594,283.7132568359375,291.0841369628906,294.1590881347656,293.1499938964844,293.1499938964844,280.6499938964844,35765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89046311378479,1.0,0.0,0.0,3.655208826065064,3.6552329063415527,8.914925047065481e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6138.80126953125,0.0,1537.211181640625,1683.569091796875,0.0,3314.53857421875,0.9062995910644532,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541388273239136,0.3564133644104004,0.3259580731391907,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.8552092909812927,0.5270578265190125,0.503565788269043,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812329411506652,0.7865352630615234,0.5503684878349304,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461397647857666,0.3445872068405151,0.3320133984088897,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462953686714172,0.2219298183917999,1.0274553298950195,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558452248573303,0.3759006857872009,0.3759006857872009,1.0,1.0,-3.2895216941833496,0.9164931774139404,2.373028516769409,0.1733131408691406,0.904101550579071,0.904101550579071,0.0,242.020263671875,220.0,42410.7578125,0.0,3387.439208984375,1.0,280.9417419433594,283.7132568359375,291.0841369628906,294.1590881347656,293.1499938964844,293.1499938964844,280.6499938964844,35765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89046311378479,1.0,0.0,0.0,3.655208826065064,3.6552329063415527,8.914925047065481e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6138.80126953125,0.0,1537.211181640625,1683.569091796875,0.0,3314.53857421875,0.9062995910644532,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7574416399002075,0.3559227287769317,0.3256225287914276,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589536547660828,0.5263538956642151,0.5030050873756409,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9857630133628844,0.7874914407730103,0.5512441396713257,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7495343089103699,0.3445169329643249,0.3319465517997741,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.6491319537162781,0.2217409759759903,1.026280403137207,285.0682373046875,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920471191406,285.0611877441406,1.0,0.6530192494392395,0.3758949339389801,0.3758949339389801,1.0,1.0,-3.2880115509033203,0.9159638285636902,2.3720476627349854,0.173341765999794,0.9036774039268494,0.9036774039268494,0.0,237.07861328125,220.0,43358.33984375,0.0,3356.272705078125,1.0,280.6984558105469,283.5481872558594,291.1557312011719,294.4016418457031,293.1499938964844,293.1499938964844,280.6499938964844,35815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970819115638733,1.0,0.0,0.0,3.6589064598083496,3.658930540084839,8.932971127251221e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5990.08837890625,0.0,1541.7161865234375,1683.569091796875,0.0,3376.368408203125,0.907109260559082,1.0,0.0,3.0,1.0,0.0
12158160,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7601168751716614,0.3549263775348663,0.3247422873973846,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8621345162391663,0.525122880935669,0.5018744468688965,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.989510715007782,0.7877140641212463,0.5514559745788574,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7524512410163879,0.344063401222229,0.3314940631389618,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6515329480171204,0.2212696075439453,1.02388334274292,285.0193176269531,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.1853942871094,285.0176086425781,1.0,0.6498260498046875,0.3757818043231964,0.3757818043231964,1.0,1.0,-3.2824294567108154,0.9137917160987854,2.368637800216675,0.1726497709751129,0.9036106467247008,0.9036106467247008,0.0,232.4261474609375,208.0,43425.83203125,0.0,3317.60546875,1.0,280.6578063964844,283.4966125488281,291.1624450683594,294.3895568847656,293.1499938964844,293.1499938964844,280.3500061035156,35874.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020841121673584,1.0,0.0,0.0,3.660662889480591,3.66068696975708,8.941548799157317e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6297.65283203125,0.0,1544.119384765625,1683.569091796875,0.0,3423.00341796875,0.9075668454170228,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649211883544922,0.3521202504634857,0.3221491873264313,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680627942085266,0.521726667881012,0.4986397922039032,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961971044540404,0.7870302796363831,0.5509849786758423,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578593492507935,0.3424156904220581,0.3298369348049164,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558329463005066,0.2197192311286926,1.0162591934204102,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284423828125,297.16375732421875,284.8171081542969,1.0,0.642464816570282,0.3755555748939514,0.3755555748939514,1.0,1.0,-3.2637057304382324,0.9069029092788696,2.356802701950073,0.1703501790761947,0.9002301692962646,0.9002301692962646,0.0,223.10064697265625,196.0,44330.3125,0.0,3223.807861328125,1.0,280.358154296875,283.2582397460937,291.1615905761719,294.4812927246094,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915153741836548,1.0,0.0,0.0,3.658273458480835,3.6582977771759033,8.929880550567759e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6406.732421875,0.0,1543.0166015625,1683.569091796875,0.0,3544.368896484375,0.9071668386459352,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649211883544922,0.3521202504634857,0.3221491873264313,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680627942085266,0.521726667881012,0.4986397922039032,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961971044540404,0.7870302796363831,0.5509849786758423,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578593492507935,0.3424156904220581,0.3298369348049164,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558329463005066,0.2197192311286926,1.0162591934204102,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284423828125,297.16375732421875,284.8171081542969,1.0,0.642464816570282,0.3755555748939514,0.3755555748939514,1.0,1.0,-3.2637057304382324,0.9069029092788696,2.356802701950073,0.1703501790761947,0.9002301692962646,0.9002301692962646,0.0,223.10064697265625,196.0,44330.3125,0.0,3223.807861328125,1.0,280.358154296875,283.2582397460937,291.1615905761719,294.4812927246094,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915153741836548,1.0,0.0,0.0,3.658273458480835,3.6582977771759033,8.929880550567759e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6406.732421875,0.0,1543.0166015625,1683.569091796875,0.0,3544.368896484375,0.9071668386459352,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.768839418888092,0.3486895561218261,0.3189248442649841,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730970025062561,0.5175547003746033,0.4945955574512481,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858211398124695,0.5457956790924072,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624289989471436,0.3401066362857818,0.3275084495544433,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592032313346863,0.2175749093294143,1.0058640241622925,284.61181640625,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336764693260193,0.3753293454647064,0.3753293454647064,1.0,1.0,-3.2324371337890625,0.8958039879798889,2.3366332054138184,0.1674399822950363,0.8940385580062866,0.8940385580062866,0.0,214.2372131347656,184.0,45065.78125,0.0,3107.364013671875,1.0,280.0582275390625,283.01641845703125,291.1358642578125,294.51812744140625,293.1499938964844,293.1499938964844,280.3500061035156,36349.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925115168094635,1.0,0.0,0.0,3.6460657119750977,3.646089792251587,8.870380838743586e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5768.248046875,0.0,1531.409912109375,1683.569091796875,0.0,3636.287109375,0.904615044593811,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.768839418888092,0.3486895561218261,0.3189248442649841,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730970025062561,0.5175547003746033,0.4945955574512481,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858211398124695,0.5457956790924072,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624289989471436,0.3401066362857818,0.3275084495544433,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592032313346863,0.2175749093294143,1.0058640241622925,284.61181640625,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336764693260193,0.3753293454647064,0.3753293454647064,1.0,1.0,-3.2324371337890625,0.8958039879798889,2.3366332054138184,0.1674399822950363,0.8940385580062866,0.8940385580062866,0.0,214.2372131347656,184.0,45065.78125,0.0,3107.364013671875,1.0,280.0582275390625,283.01641845703125,291.1358642578125,294.51812744140625,293.1499938964844,293.1499938964844,280.3500061035156,36349.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925115168094635,1.0,0.0,0.0,3.6460657119750977,3.646089792251587,8.870380838743586e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5768.248046875,0.0,1531.409912109375,1683.569091796875,0.0,3636.287109375,0.904615044593811,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7739632725715637,0.3465760946273803,0.3163139522075653,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8792732954025269,0.5146051049232483,0.4910826683044433,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.9990000128746032,0.7890799641609192,0.5307753086090088,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7679380774497986,0.3385660946369171,0.3254484236240387,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.6632837057113647,0.2158934623003006,0.9958685636520386,284.74658203125,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7464904785156,1.0,0.6235508322715759,0.3755203485488891,0.3755203485488891,1.0,1.0,-3.19352388381958,0.883389413356781,2.3101346492767334,0.1632777750492096,0.8924722671508789,0.8924722671508789,0.0,204.63577270507807,172.0,43515.1171875,0.0,2970.934326171875,1.0,280.34197998046875,283.2019958496094,291.0333251953125,294.2279357910156,293.1499938964844,293.1499938964844,280.6499938964844,36293.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118515849113464,1.0,0.0,0.0,3.634533166885376,3.634557008743286,8.814355396680185e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5580.57177734375,0.0,1518.214599609375,1683.569091796875,0.0,3513.779052734375,0.902026891708374,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7739632725715637,0.3465760946273803,0.3163139522075653,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8792732954025269,0.5146051049232483,0.4910826683044433,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.9990000128746032,0.7890799641609192,0.5307753086090088,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7679380774497986,0.3385660946369171,0.3254484236240387,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.6632837057113647,0.2158934623003006,0.9958685636520386,284.74658203125,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7464904785156,1.0,0.6235508322715759,0.3755203485488891,0.3755203485488891,1.0,1.0,-3.19352388381958,0.883389413356781,2.3101346492767334,0.1632777750492096,0.8924722671508789,0.8924722671508789,0.0,204.63577270507807,172.0,43515.1171875,0.0,2970.934326171875,1.0,280.34197998046875,283.2019958496094,291.0333251953125,294.2279357910156,293.1499938964844,293.1499938964844,280.6499938964844,36293.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118515849113464,1.0,0.0,0.0,3.634533166885376,3.634557008743286,8.814355396680185e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5580.57177734375,0.0,1518.214599609375,1683.569091796875,0.0,3513.779052734375,0.902026891708374,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822667360305786,0.3456748127937317,0.3149479925632477,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.88871830701828,0.5129481554031372,0.4889160990715027,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.796515941619873,0.5121555924415588,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763558030128479,0.3379983901977539,0.3243501186370849,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700571179389954,0.215025395154953,0.989381730556488,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129483580589294,0.3757113516330719,0.3757113516330719,1.0,1.0,-3.1577656269073486,0.8719944357872009,2.285771131515503,0.1601150929927826,0.8931955099105835,0.8931955099105835,0.0,193.639877319336,160.0,42027.1953125,0.0,2837.35302734375,1.0,280.6416015625,283.4078674316406,290.99859619140625,294.06304931640625,293.1499938964844,293.1499938964844,280.95001220703125,36139.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956391215324402,1.0,0.0,0.0,3.628813982009888,3.628837823867798,8.786636840341089e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5441.14501953125,0.0,1510.7640380859375,1683.569091796875,0.0,3362.9013671875,0.9006502032279968,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822667360305786,0.3456748127937317,0.3149479925632477,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.88871830701828,0.5129481554031372,0.4889160990715027,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.796515941619873,0.5121555924415588,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763558030128479,0.3379983901977539,0.3243501186370849,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700571179389954,0.215025395154953,0.989381730556488,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129483580589294,0.3757113516330719,0.3757113516330719,1.0,1.0,-3.1577656269073486,0.8719944357872009,2.285771131515503,0.1601150929927826,0.8931955099105835,0.8931955099105835,0.0,193.639877319336,160.0,42027.1953125,0.0,2837.35302734375,1.0,280.6416015625,283.4078674316406,290.99859619140625,294.06304931640625,293.1499938964844,293.1499938964844,280.95001220703125,36139.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956391215324402,1.0,0.0,0.0,3.628813982009888,3.628837823867798,8.786636840341089e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5441.14501953125,0.0,1510.7640380859375,1683.569091796875,0.0,3362.9013671875,0.9006502032279968,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7872208952903748,0.3454261422157287,0.3144528567790985,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8943130373954773,0.5123608708381653,0.4880690574645996,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012260794639587,0.5020027756690979,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7813755869865417,0.337916225194931,0.323997288942337,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.674242377281189,0.2148003578186035,0.98708176612854,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,297.5025939941406,297.19244384765625,285.035400390625,1.0,0.6075736284255981,0.3758068382740021,0.3758068382740021,1.0,1.0,-3.1407546997070312,0.8665750622749329,2.274179458618164,0.1586294472217559,0.8949328660964966,0.8949328660964966,0.0,187.8969116210937,160.0,40896.79296875,0.0,2772.025146484375,1.0,280.89813232421875,283.5746765136719,290.9709167480469,293.8979187011719,293.1499938964844,293.1499938964844,280.95001220703125,36029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861950039863586,1.0,0.0,0.0,3.628514528274536,3.6285383701324463,8.78518676472595e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5589.3037109375,0.0,1509.6124267578125,1683.569091796875,0.0,3274.60595703125,0.9005427956581116,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7928013205528259,0.3452944755554199,0.3141336143016815,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9005701541900635,0.5119141936302185,0.4874267876148224,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064805269241333,0.4912722706794739,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7870103120803833,0.3379547297954559,0.323803037405014,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6790308356285095,0.2147058695554733,0.9854868054389954,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,297.5130615234375,297.2167053222656,285.0651550292969,1.0,0.602189302444458,0.3760964572429657,0.3760964572429657,1.0,1.0,-3.1245453357696533,0.8619228005409241,2.262622594833374,0.157730221748352,0.8961038589477539,0.8961038589477539,0.0,182.0133514404297,163.0,40637.60546875,0.0,2708.1845703125,1.0,280.9415283203125,283.614990234375,290.9854736328125,293.9441833496094,293.1499938964844,293.1499938964844,281.25,35940.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809059262275696,1.0,0.0,0.0,3.6304776668548575,3.6305012702941895,8.794695531832986e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5318.59423828125,0.0,1511.115234375,1683.569091796875,0.0,3225.06982421875,0.9008870720863342,1.0,0.0,3.0,1.0,0.0
