time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996744513511658,0.3452470898628235,0.3137957751750946,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.908315360546112,0.5112937092781067,0.4865160584449768,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.81716388463974,0.4785540699958801,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941077947616577,0.3382717967033386,0.3237833976745605,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851086020469666,0.2147935777902603,0.9843289852142334,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964159369468689,0.3766756653785705,0.3766756653785705,1.0,1.0,-3.106315851211548,0.8574256300926208,2.2488901615142822,0.1573313623666763,0.9014894366264344,0.9014894366264344,0.0,175.22389221191406,166.0,39553.609375,0.0,2636.21435546875,1.0,281.2416076660156,283.8358154296875,290.97589111328125,293.8500671386719,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681235313415527,1.0,0.0,0.0,3.6407272815704346,3.6407511234283447,8.844424428389175e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5859.17236328125,0.0,1520.692138671875,1683.569091796875,0.0,3105.207763671875,0.9030202627182008,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996744513511658,0.3452470898628235,0.3137957751750946,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.908315360546112,0.5112937092781067,0.4865160584449768,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.81716388463974,0.4785540699958801,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941077947616577,0.3382717967033386,0.3237833976745605,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851086020469666,0.2147935777902603,0.9843289852142334,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964159369468689,0.3766756653785705,0.3766756653785705,1.0,1.0,-3.106315851211548,0.8574256300926208,2.2488901615142822,0.1573313623666763,0.9014894366264344,0.9014894366264344,0.0,175.22389221191406,166.0,39553.609375,0.0,2636.21435546875,1.0,281.2416076660156,283.8358154296875,290.97589111328125,293.8500671386719,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681235313415527,1.0,0.0,0.0,3.6407272815704346,3.6407511234283447,8.844424428389175e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5859.17236328125,0.0,1520.692138671875,1683.569091796875,0.0,3105.207763671875,0.9030202627182008,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8016703724861145,0.3436791598796844,0.3127799928188324,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.910757064819336,0.5091789960861206,0.4849489331245422,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.8242416977882385,0.473548412322998,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7966447472572327,0.3375557661056518,0.3233877420425415,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.6872403025627136,0.2142195105552673,0.9825626611709596,285.05780029296875,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0560302734375,1.0,0.5934399962425232,0.3772548735141754,0.3772548735141754,1.0,1.0,-3.094594717025757,0.8550770282745361,2.2395176887512207,0.1579073220491409,0.9014362692832948,0.9014362692832948,0.0,172.427490234375,169.0,40411.69921875,0.0,2598.619873046875,1.0,280.9578552246094,283.6088562011719,291.04937744140625,294.066650390625,293.1499938964844,293.1499938964844,280.6499938964844,35819.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805299401283264,1.0,0.0,0.0,3.6482672691345215,3.6482913494110094,8.881096960067225e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5997.73095703125,0.0,1529.8912353515625,1683.569091796875,0.0,3221.546875,0.9047549366950988,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8016703724861145,0.3436791598796844,0.3127799928188324,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.910757064819336,0.5091789960861206,0.4849489331245422,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.8242416977882385,0.473548412322998,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7966447472572327,0.3375557661056518,0.3233877420425415,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.6872403025627136,0.2142195105552673,0.9825626611709596,285.05780029296875,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0560302734375,1.0,0.5934399962425232,0.3772548735141754,0.3772548735141754,1.0,1.0,-3.094594717025757,0.8550770282745361,2.2395176887512207,0.1579073220491409,0.9014362692832948,0.9014362692832948,0.0,172.427490234375,169.0,40411.69921875,0.0,2598.619873046875,1.0,280.9578552246094,283.6088562011719,291.04937744140625,294.066650390625,293.1499938964844,293.1499938964844,280.6499938964844,35819.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805299401283264,1.0,0.0,0.0,3.6482672691345215,3.6482913494110094,8.881096960067225e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5997.73095703125,0.0,1529.8912353515625,1683.569091796875,0.0,3221.546875,0.9047549366950988,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988542914390564,0.3408144116401672,0.3104717433452606,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076996445655824,0.5056078433990479,0.4819058775901794,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275474905967712,0.4749034941196441,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945674657821655,0.3356404304504394,0.3218555748462677,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850854158401489,0.2126609683036804,0.9767274260520936,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918136835098267,0.37754687666893,0.37754687666893,1.0,1.0,-3.0809359550476074,0.8512992858886719,2.2296366691589355,0.1574947834014892,0.8985567688941956,0.8985567688941956,0.0,172.52090454101562,172.0,41328.48046875,0.0,2572.761962890625,1.0,280.65826416015625,283.3697509765625,291.04071044921875,294.1494445800781,293.1499938964844,293.1499938964844,280.95001220703125,36028.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946933746337891,1.0,0.0,0.0,3.647924423217773,3.647948265075684,8.879426900421095e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5423.63818359375,0.0,1531.07373046875,1683.569091796875,0.0,3354.07080078125,0.9048139452934264,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988542914390564,0.3408144116401672,0.3104717433452606,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076996445655824,0.5056078433990479,0.4819058775901794,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275474905967712,0.4749034941196441,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945674657821655,0.3356404304504394,0.3218555748462677,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850854158401489,0.2126609683036804,0.9767274260520936,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918136835098267,0.37754687666893,0.37754687666893,1.0,1.0,-3.0809359550476074,0.8512992858886719,2.2296366691589355,0.1574947834014892,0.8985567688941956,0.8985567688941956,0.0,172.52090454101562,172.0,41328.48046875,0.0,2572.761962890625,1.0,280.65826416015625,283.3697509765625,291.04071044921875,294.1494445800781,293.1499938964844,293.1499938964844,280.95001220703125,36028.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946933746337891,1.0,0.0,0.0,3.647924423217773,3.647948265075684,8.879426900421095e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5423.63818359375,0.0,1531.07373046875,1683.569091796875,0.0,3354.07080078125,0.9048139452934264,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952307462692261,0.3389512300491333,0.3085055351257324,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036020636558532,0.5029568076133728,0.4791030883789062,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308603167533875,0.4781892299652099,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914091944694519,0.3342388570308685,0.3203438818454742,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817550659179688,0.2112701535224914,0.9701132774353028,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910277366638184,0.3778388798236847,0.3778388798236847,1.0,1.0,-3.0693767070770264,0.8482012152671814,2.2211754322052,0.1571638733148574,0.9006038308143616,0.9006038308143616,0.0,173.59945678710938,175.0,40115.84375,0.0,2556.27099609375,1.0,280.9421691894531,283.5668640136719,290.9242553710937,293.8729858398437,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837577700614929,1.0,0.0,0.0,3.6498966217041016,3.649920463562012,8.889030596037628e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5919.7373046875,0.0,1532.5125732421875,1683.569091796875,0.0,3251.785888671875,0.9052123427391052,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952307462692261,0.3389512300491333,0.3085055351257324,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036020636558532,0.5029568076133728,0.4791030883789062,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308603167533875,0.4781892299652099,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914091944694519,0.3342388570308685,0.3203438818454742,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817550659179688,0.2112701535224914,0.9701132774353028,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910277366638184,0.3778388798236847,0.3778388798236847,1.0,1.0,-3.0693767070770264,0.8482012152671814,2.2211754322052,0.1571638733148574,0.9006038308143616,0.9006038308143616,0.0,173.59945678710938,175.0,40115.84375,0.0,2556.27099609375,1.0,280.9421691894531,283.5668640136719,290.9242553710937,293.8729858398437,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837577700614929,1.0,0.0,0.0,3.6498966217041016,3.649920463562012,8.889030596037628e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5919.7373046875,0.0,1532.5125732421875,1683.569091796875,0.0,3251.785888671875,0.9052123427391052,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935740351676941,0.3378793895244598,0.3077782690525055,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9017292857170104,0.501535177230835,0.4779980480670929,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.8321071863174438,0.4799691140651703,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.789946973323822,0.3335007429122925,0.3198080360889435,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6801855564117432,0.210547000169754,0.967430830001831,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,297.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909429788589478,0.377984881401062,0.377984881401062,1.0,1.0,-3.065446138381958,0.8472691774368286,2.21817684173584,0.1572548300027847,0.8988943099975586,0.8988943099975586,0.0,174.28485107421875,175.0,40974.32421875,0.0,2552.34814453125,1.0,280.6986999511719,283.3999938964844,290.9705505371094,294.069091796875,293.1499938964844,293.1499938964844,280.6499938964844,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888866662979126,1.0,0.0,0.0,3.6497395038604736,3.649763584136963,8.88826605205395e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5764.751953125,0.0,1532.9630126953125,1683.569091796875,0.0,3299.607177734375,0.905183494091034,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7910543084144592,0.3364295661449432,0.3066533803939819,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8990157842636108,0.4997240006923675,0.4764871001243591,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.8326340913772583,0.4826663136482239,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877474427223206,0.3324793875217438,0.3190009891986847,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6779454946517944,0.2096088677644729,0.9638671278953552,284.8268127441406,284.95001220703125,298.0010681152344,287.9353332519531,297.450439453125,297.2401428222656,284.8249206542969,1.0,0.5909136533737183,0.3781102895736694,0.3781102895736694,1.0,1.0,-3.0602681636810303,0.8458622097969055,2.2144057750701904,0.1571644395589828,0.8975037336349487,0.8975037336349487,0.0,175.3578338623047,178.0,40995.30859375,0.0,2548.080078125,1.0,280.65771484375,283.3476867675781,290.96368408203125,294.0303039550781,293.1499938964844,293.1499938964844,280.95001220703125,36099.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923835754394531,1.0,0.0,0.0,3.6470870971679688,3.647110939025879,8.875351227288775e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5381.2998046875,0.0,1530.673095703125,1683.569091796875,0.0,3332.491455078125,0.904678761959076,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.786361575126648,0.334544688463211,0.3047617375850677,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938303589820862,0.4970802366733551,0.4737921059131622,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.834648609161377,0.4880847930908203,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835373878479004,0.3310889005661011,0.317572683095932,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735594272613525,0.2081021517515182,0.956962823867798,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910947322845459,0.3783611059188843,0.3783611059188843,1.0,1.0,-3.05124568939209,0.8434945940971375,2.2077512741088867,0.1569927036762237,0.8991937041282654,0.8991937041282654,0.0,177.5838623046875,181.0,39786.57421875,0.0,2542.52734375,1.0,280.942138671875,283.5473327636719,290.8684997558594,293.788330078125,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813285827636719,1.0,0.0,0.0,3.646895170211792,3.646919012069702,8.874416721482703e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5232.09228515625,0.0,1529.60791015625,1683.569091796875,0.0,3229.0302734375,0.9045826196670532,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.786361575126648,0.334544688463211,0.3047617375850677,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938303589820862,0.4970802366733551,0.4737921059131622,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.834648609161377,0.4880847930908203,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835373878479004,0.3310889005661011,0.317572683095932,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735594272613525,0.2081021517515182,0.956962823867798,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910947322845459,0.3783611059188843,0.3783611059188843,1.0,1.0,-3.05124568939209,0.8434945940971375,2.2077512741088867,0.1569927036762237,0.8991937041282654,0.8991937041282654,0.0,177.5838623046875,181.0,39786.57421875,0.0,2542.52734375,1.0,280.942138671875,283.5473327636719,290.8684997558594,293.788330078125,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813285827636719,1.0,0.0,0.0,3.646895170211792,3.646919012069702,8.874416721482703e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5232.09228515625,0.0,1529.60791015625,1683.569091796875,0.0,3229.0302734375,0.9045826196670532,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.783092200756073,0.3335596621036529,0.3038040399551391,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.889996349811554,0.49543097615242,0.4721380770206451,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378575444221497,0.492511123418808,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805793285369873,0.3304770290851593,0.3169228434562683,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703341007232666,0.2071573585271835,0.9525547623634338,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917857885360718,0.3786119520664215,0.3786119520664215,1.0,1.0,-3.047342300415039,0.8428505659103394,2.20449161529541,0.1573899090290069,0.9034996032714844,0.9034996032714844,0.0,179.56407165527344,184.0,38705.55859375,0.0,2545.417236328125,1.0,281.24176025390625,283.7708435058594,290.824951171875,293.6460266113281,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675506114959717,1.0,0.0,0.0,3.654124021530152,3.6541481018066406,8.909634630072105e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5758.68115234375,0.0,1536.181396484375,1683.569091796875,0.0,3099.8330078125,0.9060710668563844,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.783092200756073,0.3335596621036529,0.3038040399551391,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.889996349811554,0.49543097615242,0.4721380770206451,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378575444221497,0.492511123418808,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805793285369873,0.3304770290851593,0.3169228434562683,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703341007232666,0.2071573585271835,0.9525547623634338,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917857885360718,0.3786119520664215,0.3786119520664215,1.0,1.0,-3.047342300415039,0.8428505659103394,2.20449161529541,0.1573899090290069,0.9034996032714844,0.9034996032714844,0.0,179.56407165527344,184.0,38705.55859375,0.0,2545.417236328125,1.0,281.24176025390625,283.7708435058594,290.824951171875,293.6460266113281,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675506114959717,1.0,0.0,0.0,3.654124021530152,3.6541481018066406,8.909634630072105e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5758.68115234375,0.0,1536.181396484375,1683.569091796875,0.0,3099.8330078125,0.9060710668563844,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.7787226438522339,0.3313121795654297,0.3023214340209961,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851236701011658,0.4925633370876312,0.4700084626674652,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389534950256348,0.4982134103775024,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.7767756581306458,0.3290649652481079,0.31602343916893,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.6664425134658813,0.2057172209024429,0.9476653933525084,284.9750366210937,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927355289459229,0.3788222670555115,0.3788222670555115,1.0,1.0,-3.042902708053589,0.8419103026390076,2.200992584228516,0.1577291935682296,0.9023411870002748,0.9023411870002748,0.0,182.17076110839844,187.0,39558.94921875,0.0,2550.523193359375,1.0,280.957763671875,283.5460510253906,290.88800048828125,293.8467712402344,293.1499938964844,293.1499938964844,280.6499938964844,35920.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792902827262878,1.0,0.0,0.0,3.657933235168457,3.6579573154449454,8.928219017434458e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5892.42822265625,0.0,1541.415771484375,1683.569091796875,0.0,3209.9287109375,0.9069854021072388,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.7787226438522339,0.3313121795654297,0.3023214340209961,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851236701011658,0.4925633370876312,0.4700084626674652,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389534950256348,0.4982134103775024,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.7767756581306458,0.3290649652481079,0.31602343916893,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.6664425134658813,0.2057172209024429,0.9476653933525084,284.9750366210937,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927355289459229,0.3788222670555115,0.3788222670555115,1.0,1.0,-3.042902708053589,0.8419103026390076,2.200992584228516,0.1577291935682296,0.9023411870002748,0.9023411870002748,0.0,182.17076110839844,187.0,39558.94921875,0.0,2550.523193359375,1.0,280.957763671875,283.5460510253906,290.88800048828125,293.8467712402344,293.1499938964844,293.1499938964844,280.6499938964844,35920.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792902827262878,1.0,0.0,0.0,3.657933235168457,3.6579573154449454,8.928219017434458e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5892.42822265625,0.0,1541.415771484375,1683.569091796875,0.0,3209.9287109375,0.9069854021072388,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721987962722778,0.3278781175613403,0.2996081113815307,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781115412712097,0.4883629977703094,0.4664812982082367,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373541235923767,0.5061511993408203,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710176110267639,0.3265996277332306,0.3140718042850494,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607277989387512,0.2034449577331543,0.939082682132721,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934125185012817,0.3790325820446014,0.3790325820446014,1.0,1.0,-3.032285451889038,0.838878333568573,2.1934070587158203,0.1573283672332763,0.8982813358306885,0.8982813358306885,0.0,185.668685913086,190.0,40416.984375,0.0,2548.517333984375,1.0,280.658203125,283.3061218261719,290.87158203125,293.91802978515625,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934648036956787,1.0,0.0,0.0,3.653287410736084,3.653311491012573,8.905554977900465e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5320.01025390625,0.0,1537.916259765625,1683.569091796875,0.0,3342.594482421875,0.9060927033424376,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721987962722778,0.3278781175613403,0.2996081113815307,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781115412712097,0.4883629977703094,0.4664812982082367,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373541235923767,0.5061511993408203,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710176110267639,0.3265996277332306,0.3140718042850494,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607277989387512,0.2034449577331543,0.939082682132721,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934125185012817,0.3790325820446014,0.3790325820446014,1.0,1.0,-3.032285451889038,0.838878333568573,2.1934070587158203,0.1573283672332763,0.8982813358306885,0.8982813358306885,0.0,185.668685913086,190.0,40416.984375,0.0,2548.517333984375,1.0,280.658203125,283.3061218261719,290.87158203125,293.91802978515625,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934648036956787,1.0,0.0,0.0,3.653287410736084,3.653311491012573,8.905554977900465e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5320.01025390625,0.0,1537.916259765625,1683.569091796875,0.0,3342.594482421875,0.9060927033424376,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689130306243896,0.3264734148979187,0.2981966137886047,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8745532631874084,0.4865234494209289,0.4646051526069641,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8367102146148682,0.5101935863494873,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680531144142151,0.3255015909671783,0.3129686117172241,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577391028404236,0.2023372203111648,0.934110701084137,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.5936357975006104,0.3791377246379852,0.3791377246379852,1.0,1.0,-3.025887489318848,0.8369960188865662,2.188891649246216,0.1569374054670334,0.8989191651344299,0.8989191651344299,0.0,187.43130493164065,190.0,39372.1015625,0.0,2545.52734375,1.0,280.9013977050781,283.46209716796875,290.7765197753906,293.64910888671875,293.1499938964844,293.1499938964844,280.95001220703125,36103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872680068016052,1.0,0.0,0.0,3.651013851165772,3.6510379314422607,8.89447335339355e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5437.16748046875,0.0,1535.072998046875,1683.569091796875,0.0,3284.64892578125,0.905609965324402,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664276957511902,0.3254818022251129,0.2972355186939239,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.871757447719574,0.4851107895374298,0.4631929695606231,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8366259932518005,0.5134938359260559,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7657532691955566,0.3247143924236297,0.31217822432518,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553258895874023,0.2014373540878296,0.9300158023834229,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,297.2947692871094,297.1591491699219,284.92169189453125,1.0,0.5939037203788757,0.3792679905891418,0.3792679905891418,1.0,1.0,-3.021126270294189,0.8357303142547607,2.1853959560394287,0.1567776054143905,0.8991397023200989,0.8991397023200989,0.0,188.9005126953125,193.0,39157.625,0.0,2544.116455078125,1.0,280.9422607421875,283.5037841796875,290.743408203125,293.6274719238281,293.1499938964844,293.1499938964844,281.25,36053.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822029232978821,1.0,0.0,0.0,3.650578260421753,3.650602340698242,8.892351388567477e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5160.18701171875,0.0,1534.2117919921875,1683.569091796875,0.0,3237.2216796875,0.905451238155365,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626217603683472,0.3241364657878876,0.2959546446800232,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673346042633057,0.4830073118209839,0.4611104428768158,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375326991081238,0.5189957022666931,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.762229323387146,0.3237153589725494,0.3111700415611267,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515145897865295,0.2000770419836044,0.9237847924232484,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.594639241695404,0.3795284926891327,0.3795284926891327,1.0,1.0,-3.0149900913238525,0.8343502879142761,2.180639743804932,0.1568570286035537,0.9025955200195312,0.9025955200195312,0.0,191.4464263916016,196.0,38036.33203125,0.0,2545.65234375,1.0,281.2417907714844,283.7266540527344,290.6862487792969,293.4632568359375,293.1499938964844,293.1499938964844,280.95001220703125,35869.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671966791152954,1.0,0.0,0.0,3.6548216342926025,3.654845714569092,8.913036140256736e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5674.13818359375,0.0,1537.560546875,1683.569091796875,0.0,3096.512939453125,0.9062814712524414,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626217603683472,0.3241364657878876,0.2959546446800232,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673346042633057,0.4830073118209839,0.4611104428768158,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375326991081238,0.5189957022666931,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.762229323387146,0.3237153589725494,0.3111700415611267,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515145897865295,0.2000770419836044,0.9237847924232484,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.594639241695404,0.3795284926891327,0.3795284926891327,1.0,1.0,-3.0149900913238525,0.8343502879142761,2.180639743804932,0.1568570286035537,0.9025955200195312,0.9025955200195312,0.0,191.4464263916016,196.0,38036.33203125,0.0,2545.65234375,1.0,281.2417907714844,283.7266540527344,290.6862487792969,293.4632568359375,293.1499938964844,293.1499938964844,280.95001220703125,35869.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671966791152954,1.0,0.0,0.0,3.6548216342926025,3.654845714569092,8.913036140256736e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5674.13818359375,0.0,1537.560546875,1683.569091796875,0.0,3096.512939453125,0.9062814712524414,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581775784492493,0.3216080665588379,0.2942231595516205,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623692393302917,0.4797766804695129,0.458637923002243,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363967537879944,0.5251997113227844,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582891583442688,0.3219829499721527,0.3099704086780548,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474616527557373,0.1982998698949813,0.9173697233200072,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954858660697937,0.3797889947891235,0.3797889947891235,1.0,1.0,-3.008247375488281,0.8327548503875732,2.175492525100708,0.1569717079401016,0.9005357623100281,0.9005357623100281,0.0,194.3656311035156,199.0,38826.95703125,0.0,2547.9384765625,1.0,280.9577941894531,283.5001525878906,290.7436828613281,293.6522827148437,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782557249069214,1.0,0.0,0.0,3.65527081489563,3.655294895172119,8.91522745405382e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5800.38916015625,0.0,1539.12646484375,1683.569091796875,0.0,3200.23193359375,0.9064515829086304,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581775784492493,0.3216080665588379,0.2942231595516205,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623692393302917,0.4797766804695129,0.458637923002243,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363967537879944,0.5251997113227844,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582891583442688,0.3219829499721527,0.3099704086780548,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474616527557373,0.1982998698949813,0.9173697233200072,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954858660697937,0.3797889947891235,0.3797889947891235,1.0,1.0,-3.008247375488281,0.8327548503875732,2.175492525100708,0.1569717079401016,0.9005357623100281,0.9005357623100281,0.0,194.3656311035156,199.0,38826.95703125,0.0,2547.9384765625,1.0,280.9577941894531,283.5001525878906,290.7436828613281,293.6522827148437,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782557249069214,1.0,0.0,0.0,3.65527081489563,3.655294895172119,8.91522745405382e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5800.38916015625,0.0,1539.12646484375,1683.569091796875,0.0,3200.23193359375,0.9064515829086304,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520031332969666,0.3179167211055755,0.2912844717502594,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557270765304565,0.4752548635005951,0.4548105299472809,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325358629226685,0.5332112908363342,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528122663497925,0.3192444741725921,0.3077613115310669,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420319676399231,0.1957616358995437,0.907565176486969,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959861278533936,0.3800498247146606,0.3800498247146606,1.0,1.0,-2.9953088760375977,0.8290566205978394,2.1662521362304688,0.1563374251127243,0.8955580592155457,0.8955580592155457,0.0,198.0207672119141,187.0,39636.62109375,0.0,2542.33251953125,1.0,280.6582336425781,283.2596435546875,290.7220458984375,293.7146301269531,293.1499938964844,293.1499938964844,280.95001220703125,36246.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922626972198486,1.0,0.0,0.0,3.646893978118897,3.646917819976807,8.874411037140817e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5231.916015625,0.0,1531.5548095703125,1683.569091796875,0.0,3331.36181640625,0.90473210811615,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520031332969666,0.3179167211055755,0.2912844717502594,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557270765304565,0.4752548635005951,0.4548105299472809,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325358629226685,0.5332112908363342,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528122663497925,0.3192444741725921,0.3077613115310669,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420319676399231,0.1957616358995437,0.907565176486969,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959861278533936,0.3800498247146606,0.3800498247146606,1.0,1.0,-2.9953088760375977,0.8290566205978394,2.1662521362304688,0.1563374251127243,0.8955580592155457,0.8955580592155457,0.0,198.0207672119141,187.0,39636.62109375,0.0,2542.33251953125,1.0,280.6582336425781,283.2596435546875,290.7220458984375,293.7146301269531,293.1499938964844,293.1499938964844,280.95001220703125,36246.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922626972198486,1.0,0.0,0.0,3.646893978118897,3.646917819976807,8.874411037140817e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5231.916015625,0.0,1531.5548095703125,1683.569091796875,0.0,3331.36181640625,0.90473210811615,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504571080207825,0.3152437806129455,0.2884969413280487,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542910218238831,0.4716480076313019,0.451021134853363,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307123184204102,0.5315011739730835,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517414093017578,0.3170666098594665,0.3054224252700805,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401684284210205,0.1934977322816848,0.8965024352073669,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912806391716003,0.3803106844425201,0.3803106844425201,1.0,1.0,-2.9692511558532715,0.8208890557289124,2.148362159729004,0.154237151145935,0.8953699469566345,0.8953699469566345,0.0,196.1201934814453,175.0,38240.5234375,0.0,2484.1708984375,1.0,280.9421081542969,283.45135498046875,290.5845642089844,293.40948486328125,293.1499938964844,293.1499938964844,281.25,36162.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805052638053894,1.0,0.0,0.0,3.640158891677856,3.640182733535767,8.841662975100917e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5063.33740234375,0.0,1523.4635009765625,1683.569091796875,0.0,3221.315673828125,0.9031957983970642,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504571080207825,0.3152437806129455,0.2884969413280487,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542910218238831,0.4716480076313019,0.451021134853363,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307123184204102,0.5315011739730835,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517414093017578,0.3170666098594665,0.3054224252700805,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401684284210205,0.1934977322816848,0.8965024352073669,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912806391716003,0.3803106844425201,0.3803106844425201,1.0,1.0,-2.9692511558532715,0.8208890557289124,2.148362159729004,0.154237151145935,0.8953699469566345,0.8953699469566345,0.0,196.1201934814453,175.0,38240.5234375,0.0,2484.1708984375,1.0,280.9421081542969,283.45135498046875,290.5845642089844,293.40948486328125,293.1499938964844,293.1499938964844,281.25,36162.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805052638053894,1.0,0.0,0.0,3.640158891677856,3.640182733535767,8.841662975100917e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5063.33740234375,0.0,1523.4635009765625,1683.569091796875,0.0,3221.315673828125,0.9031957983970642,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514636516571045,0.3143486678600311,0.2874753177165985,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8555127382278442,0.4703029692173004,0.4495196938514709,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8313791751861572,0.5274131894111633,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528951168060303,0.3163187205791473,0.3045184910297394,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406657099723816,0.1926241219043731,0.8917657732963562,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,297.1377868652344,297.08367919921875,284.9801940917969,1.0,0.5878276824951172,0.3804410994052887,0.3804410994052887,1.0,1.0,-2.9545252323150635,0.8162249326705933,2.13830041885376,0.1529129594564438,0.8967428803443909,0.8967428803443909,0.0,193.4281311035156,175.0,37178.5625,0.0,2443.537353515625,1.0,281.198486328125,283.6224670410156,290.5225830078125,293.2023010253906,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703555464744568,1.0,0.0,0.0,3.63894295692444,3.638967037200928,8.835757512315467e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5195.609375,0.0,1521.4259033203125,1683.569091796875,0.0,3126.14599609375,0.9028999209403992,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.753460705280304,0.3136700987815857,0.2867066264152527,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8578078746795654,0.4691970944404602,0.4483006000518799,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8329827189445496,0.5216917991638184,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549967169761658,0.3157599568367004,0.3038192987442016,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6419878005981445,0.1919176131486892,0.8877681493759155,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,297.1313781738281,297.0916748046875,285.00946044921875,1.0,0.5838745832443237,0.3807365298271179,0.3807365298271179,1.0,1.0,-2.9396138191223145,0.8118992447853088,2.1277146339416504,0.1519534736871719,0.8975527286529541,0.8975527286529541,0.0,189.910873413086,178.0,36915.4609375,0.0,2398.786376953125,1.0,281.2416381835937,283.6639709472656,290.5155944824219,293.2214050292969,293.1499938964844,293.1499938964844,281.54998779296875,35991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641638159751892,1.0,0.0,0.0,3.639893531799317,3.6399173736572266,8.840373766361154e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4939.39306640625,0.0,1521.8927001953125,1683.569091796875,0.0,3068.061279296875,0.9030249118804932,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550790905952454,0.3126543462276459,0.2855918705463409,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595566153526306,0.4673927426338196,0.44636932015419,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372496962547302,0.5162342190742493,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568123936653137,0.3149780631065368,0.3028676211833954,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428045630455017,0.1908496022224426,0.881950318813324,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798944234848022,0.3813273906707763,0.3813273906707763,1.0,1.0,-2.921237707138061,0.8071967959403992,2.1140408515930176,0.1511788815259933,0.9021422266960144,0.9021422266960144,0.0,186.41873168945312,181.0,35802.70703125,0.0,2348.402099609375,1.0,281.54168701171875,283.8855895996094,290.4750061035156,293.0904541015625,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494356274604797,1.0,0.0,0.0,3.647571086883545,3.647594928741455,8.877706818566367e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5432.38525390625,0.0,1528.8001708984375,1683.569091796875,0.0,2929.98486328125,0.9045976400375366,1.0,0.0,3.0,1.0,0.0
