time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550790905952454,0.3126543462276459,0.2855918705463409,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595566153526306,0.4673927426338196,0.44636932015419,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372496962547302,0.5162342190742493,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568123936653137,0.3149780631065368,0.3028676211833954,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428045630455017,0.1908496022224426,0.881950318813324,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798944234848022,0.3813273906707763,0.3813273906707763,1.0,1.0,-2.921237707138061,0.8071967959403992,2.1140408515930176,0.1511788815259933,0.9021422266960144,0.9021422266960144,0.0,186.41873168945312,181.0,35802.70703125,0.0,2348.402099609375,1.0,281.54168701171875,283.8855895996094,290.4750061035156,293.0904541015625,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494356274604797,1.0,0.0,0.0,3.647571086883545,3.647594928741455,8.877706818566367e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5432.38525390625,0.0,1528.8001708984375,1683.569091796875,0.0,2929.98486328125,0.9045976400375366,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538393139839172,0.3102755844593048,0.2838995158672333,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582345247268677,0.4642633199691772,0.4438949227333069,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384339213371277,0.5157824754714966,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559948563575745,0.3132784068584442,0.3016008734703064,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415526270866394,0.1892669647932052,0.8758653402328491,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777469277381897,0.3819182217121124,0.3819182217121124,1.0,1.0,-2.9068524837493896,0.8038237690925598,2.1030287742614746,0.1510646939277649,0.901038944721222,0.901038944721222,0.0,185.64224243164065,184.0,36471.765625,0.0,2319.039306640625,1.0,281.2578125,283.6488647460937,290.5306396484375,293.2757568359375,293.1499938964844,293.1499938964844,280.95001220703125,35910.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622617721557617,1.0,0.0,0.0,3.651823282241821,3.651847124099731,8.898417149794113e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5544.68798828125,0.0,1534.52978515625,1683.569091796875,0.0,3050.219482421875,0.9056106805801392,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538393139839172,0.3102755844593048,0.2838995158672333,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582345247268677,0.4642633199691772,0.4438949227333069,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384339213371277,0.5157824754714966,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559948563575745,0.3132784068584442,0.3016008734703064,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415526270866394,0.1892669647932052,0.8758653402328491,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777469277381897,0.3819182217121124,0.3819182217121124,1.0,1.0,-2.9068524837493896,0.8038237690925598,2.1030287742614746,0.1510646939277649,0.901038944721222,0.901038944721222,0.0,185.64224243164065,184.0,36471.765625,0.0,2319.039306640625,1.0,281.2578125,283.6488647460937,290.5306396484375,293.2757568359375,293.1499938964844,293.1499938964844,280.95001220703125,35910.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622617721557617,1.0,0.0,0.0,3.651823282241821,3.651847124099731,8.898417149794113e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5544.68798828125,0.0,1534.52978515625,1683.569091796875,0.0,3050.219482421875,0.9056106805801392,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.7494661211967468,0.3066259324550628,0.2809347510337829,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8536437153816223,0.4597248136997223,0.4399875700473785,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660522460937,0.9990000128746032,0.8360611200332642,0.5197091698646545,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.7522345781326294,0.3104631006717682,0.2992549538612366,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377456784248352,0.1868423223495483,0.8662492036819458,284.7665710449219,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763713121414185,0.3825206756591797,0.3825206756591797,1.0,1.0,-2.8889377117156982,0.7992552518844604,2.089682579040528,0.1505282968282699,0.8968184590339661,0.8968184590339661,0.0,186.9550170898437,187.0,37133.9375,0.0,2294.04931640625,1.0,280.958251953125,283.3957214355469,290.4958801269531,293.3157043457031,293.1499938964844,293.1499938964844,281.25,36148.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771900534629822,1.0,0.0,0.0,3.6470963954925537,3.647120475769043,8.875397270458052e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4990.6357421875,0.0,1531.05029296875,1683.569091796875,0.0,3190.241455078125,0.9047091603279114,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.7494661211967468,0.3066259324550628,0.2809347510337829,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8536437153816223,0.4597248136997223,0.4399875700473785,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660522460937,0.9990000128746032,0.8360611200332642,0.5197091698646545,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.7522345781326294,0.3104631006717682,0.2992549538612366,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377456784248352,0.1868423223495483,0.8662492036819458,284.7665710449219,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763713121414185,0.3825206756591797,0.3825206756591797,1.0,1.0,-2.8889377117156982,0.7992552518844604,2.089682579040528,0.1505282968282699,0.8968184590339661,0.8968184590339661,0.0,186.9550170898437,187.0,37133.9375,0.0,2294.04931640625,1.0,280.958251953125,283.3957214355469,290.4958801269531,293.3157043457031,293.1499938964844,293.1499938964844,281.25,36148.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771900534629822,1.0,0.0,0.0,3.6470963954925537,3.647120475769043,8.875397270458052e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4990.6357421875,0.0,1531.05029296875,1683.569091796875,0.0,3190.241455078125,0.9047091603279114,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450274229049683,0.3039813041687011,0.278296023607254,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487852811813354,0.4560920894145965,0.4362992644309997,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341947793960571,0.5245396494865417,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481610774993896,0.3081981241703033,0.2969617843627929,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335369348526001,0.1846451312303543,0.856160581111908,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754790306091309,0.3831230998039245,0.3831230998039245,1.0,1.0,-2.8722503185272217,0.7950960397720337,2.077154397964477,0.1499889343976974,0.8976786136627197,0.8976786136627197,0.0,188.7908935546875,190.0,35948.1796875,0.0,2273.99560546875,1.0,281.2421264648437,283.5976257324219,290.3438720703125,293.0033264160156,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647893071174622,1.0,0.0,0.0,3.644268035888672,3.644292116165161,8.861636615620228e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4837.06884765625,0.0,1527.2122802734375,1683.569091796875,0.0,3073.928955078125,0.904041349887848,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450274229049683,0.3039813041687011,0.278296023607254,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487852811813354,0.4560920894145965,0.4362992644309997,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341947793960571,0.5245396494865417,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481610774993896,0.3081981241703033,0.2969617843627929,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335369348526001,0.1846451312303543,0.856160581111908,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754790306091309,0.3831230998039245,0.3831230998039245,1.0,1.0,-2.8722503185272217,0.7950960397720337,2.077154397964477,0.1499889343976974,0.8976786136627197,0.8976786136627197,0.0,188.7908935546875,190.0,35948.1796875,0.0,2273.99560546875,1.0,281.2421264648437,283.5976257324219,290.3438720703125,293.0033264160156,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647893071174622,1.0,0.0,0.0,3.644268035888672,3.644292116165161,8.861636615620228e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4837.06884765625,0.0,1527.2122802734375,1683.569091796875,0.0,3073.928955078125,0.904041349887848,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7433323860168457,0.3030936419963836,0.2774044275283813,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8468299508094788,0.4547368586063385,0.4349141418933868,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.8338313102722168,0.5266509652137756,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7465522289276123,0.3074094951152801,0.2961451113224029,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317957639694214,0.1837784945964813,0.8520992994308472,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,296.9971008300781,297.069091796875,285.0653991699219,1.0,0.5752770304679871,0.383424311876297,0.383424311876297,1.0,1.0,-2.8661856651306152,0.7937921285629272,2.072393655776977,0.1499839425086975,0.8997066020965576,0.8997066020965576,0.0,189.64749145507807,190.0,35045.953125,0.0,2267.675048828125,1.0,281.4986267089844,283.7779541015625,290.27801513671875,292.8012390136719,293.1499938964844,293.1499938964844,281.54998779296875,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544577360153198,1.0,0.0,0.0,3.645284414291382,3.645308256149292,8.866579719324363e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4971.1181640625,0.0,1527.578125,1683.569091796875,0.0,2977.0390625,0.9042387008666992,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7419670820236206,0.3024054765701294,0.2767799496650696,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8451849818229675,0.4536090493202209,0.4338322579860687,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.8337609767913818,0.5285512804985046,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7452327609062195,0.3068037033081054,0.2955580353736877,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.6303192377090454,0.1830535233020782,0.8488063216209412,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697631835937,285.1009826660156,1.0,0.575249195098877,0.383727490901947,0.383727490901947,1.0,1.0,-2.86175274848938,0.7930505871772766,2.068702220916748,0.1501744985580444,0.9011896848678588,0.9011896848678588,0.0,190.4608459472656,178.0,34879.046875,0.0,2263.9794921875,1.0,281.5418395996094,283.82440185546875,290.2698669433594,292.8255615234375,293.1499938964844,293.1499938964844,281.25,35866.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484885096549988,1.0,0.0,0.0,3.648620843887329,3.6486446857452393,8.882817610356142e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5315.5556640625,0.0,1530.6348876953125,1683.569091796875,0.0,2921.11572265625,0.9048916697502136,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418320775032043,0.2996568977832794,0.2746621370315552,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452128171920776,0.4500018358230591,0.43080735206604,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319480419158936,0.5248116850852966,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454780340194702,0.304656982421875,0.293772429227829,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297473907470703,0.1810407191514969,0.8403581976890564,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703763961791992,0.3843338191509247,0.3843338191509247,1.0,1.0,-2.8388009071350098,0.7866874933242798,2.0521132946014404,0.1491560339927673,0.8988531231880188,0.8988531231880188,0.0,187.681869506836,166.0,35428.65625,0.0,2211.105224609375,1.0,281.2578125,283.5829772949219,290.3187866210937,292.99346923828125,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598689436912537,1.0,0.0,0.0,3.64877986907959,3.648803949356079,8.883592386155215e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4818.65185546875,0.0,1531.9857177734375,1683.569091796875,0.0,3027.776123046875,0.9050045013427734,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418320775032043,0.2996568977832794,0.2746621370315552,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452128171920776,0.4500018358230591,0.43080735206604,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319480419158936,0.5248116850852966,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454780340194702,0.304656982421875,0.293772429227829,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297473907470703,0.1810407191514969,0.8403581976890564,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703763961791992,0.3843338191509247,0.3843338191509247,1.0,1.0,-2.8388009071350098,0.7866874933242798,2.0521132946014404,0.1491560339927673,0.8988531231880188,0.8988531231880188,0.0,187.681869506836,166.0,35428.65625,0.0,2211.105224609375,1.0,281.2578125,283.5829772949219,290.3187866210937,292.99346923828125,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598689436912537,1.0,0.0,0.0,3.64877986907959,3.648803949356079,8.883592386155215e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4818.65185546875,0.0,1531.9857177734375,1683.569091796875,0.0,3027.776123046875,0.9050045013427734,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438238263130188,0.2973332703113556,0.2721302807331085,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477970361709595,0.446723610162735,0.4272712171077728,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325088024139404,0.5155543684959412,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478818893432617,0.3026670217514038,0.2915330231189728,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308664083480835,0.179099902510643,0.830233097076416,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625714659690857,0.3849401473999023,0.3849401473999023,1.0,1.0,-2.8055238723754883,0.776746928691864,2.0287771224975586,0.1465975940227508,0.9012985825538636,0.9012985825538636,0.0,181.72625732421875,169.0,34185.28125,0.0,2126.56005859375,1.0,281.54217529296875,283.7784423828125,290.1886901855469,292.72125244140625,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487647771835327,1.0,0.0,0.0,3.6516001224517822,3.651624202728272,8.897330872059683e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5248.94091796875,0.0,1534.2357177734375,1683.569091796875,0.0,2923.70263671875,0.9055781960487366,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438238263130188,0.2973332703113556,0.2721302807331085,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477970361709595,0.446723610162735,0.4272712171077728,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325088024139404,0.5155543684959412,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478818893432617,0.3026670217514038,0.2915330231189728,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308664083480835,0.179099902510643,0.830233097076416,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625714659690857,0.3849401473999023,0.3849401473999023,1.0,1.0,-2.8055238723754883,0.776746928691864,2.0287771224975586,0.1465975940227508,0.9012985825538636,0.9012985825538636,0.0,181.72625732421875,169.0,34185.28125,0.0,2126.56005859375,1.0,281.54217529296875,283.7784423828125,290.1886901855469,292.72125244140625,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487647771835327,1.0,0.0,0.0,3.6516001224517822,3.651624202728272,8.897330872059683e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5248.94091796875,0.0,1534.2357177734375,1683.569091796875,0.0,2923.70263671875,0.9055781960487366,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435112595558167,0.2943360507488251,0.2696959674358368,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476759195327759,0.4427741467952728,0.4238258302211761,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324642777442932,0.5116251111030579,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479369640350342,0.3001970052719116,0.2893781065940857,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301271915435791,0.1769256442785263,0.8208240866661072,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579649209976196,0.3857647478580475,0.3857647478580475,1.0,1.0,-2.7798285484313965,0.7699244022369385,2.009904146194458,0.1453058719635009,0.8980427980422974,0.8980427980422974,0.0,178.79641723632812,172.0,34689.46875,0.0,2070.38720703125,1.0,281.2578125,283.5340576171875,290.2057800292969,292.8351745605469,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585488200187683,1.0,0.0,0.0,3.649186134338379,3.649210214614868,8.885571105565759e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4745.88134765625,0.0,1532.952392578125,1683.569091796875,0.0,3015.395263671875,0.9051405787467957,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435112595558167,0.2943360507488251,0.2696959674358368,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476759195327759,0.4427741467952728,0.4238258302211761,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324642777442932,0.5116251111030579,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479369640350342,0.3001970052719116,0.2893781065940857,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301271915435791,0.1769256442785263,0.8208240866661072,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579649209976196,0.3857647478580475,0.3857647478580475,1.0,1.0,-2.7798285484313965,0.7699244022369385,2.009904146194458,0.1453058719635009,0.8980427980422974,0.8980427980422974,0.0,178.79641723632812,172.0,34689.46875,0.0,2070.38720703125,1.0,281.2578125,283.5340576171875,290.2057800292969,292.8351745605469,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585488200187683,1.0,0.0,0.0,3.649186134338379,3.649210214614868,8.885571105565759e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4745.88134765625,0.0,1532.952392578125,1683.569091796875,0.0,3015.395263671875,0.9051405787467957,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413118481636047,0.2919085323810577,0.2672329843044281,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453444242477417,0.4393373727798462,0.4203001260757446,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321824669837952,0.5117616057395935,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.746009886264801,0.2979989647865295,0.2871136367321014,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277456283569336,0.1748973578214645,0.8111606240272522,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533630371094,297.0502319335937,284.986328125,1.0,0.5550324320793152,0.3865893483161926,0.3865893483161926,1.0,1.0,-2.7584524154663086,0.7645783424377441,1.9938740730285645,0.1445182412862777,0.8997982740402222,0.8997982740402222,0.0,178.0778350830078,175.0,33555.7265625,0.0,2032.4173583984373,1.0,281.54217529296875,283.7380065917969,290.0705871582031,292.55523681640625,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454523086547852,1.0,0.0,0.0,3.6491858959198,3.64920973777771,8.885569400263194e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4605.28515625,0.0,1532.102783203125,1683.569091796875,0.0,2892.696044921875,0.9050899147987366,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413118481636047,0.2919085323810577,0.2672329843044281,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453444242477417,0.4393373727798462,0.4203001260757446,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321824669837952,0.5117616057395935,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.746009886264801,0.2979989647865295,0.2871136367321014,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277456283569336,0.1748973578214645,0.8111606240272522,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533630371094,297.0502319335937,284.986328125,1.0,0.5550324320793152,0.3865893483161926,0.3865893483161926,1.0,1.0,-2.7584524154663086,0.7645783424377441,1.9938740730285645,0.1445182412862777,0.8997982740402222,0.8997982740402222,0.0,178.0778350830078,175.0,33555.7265625,0.0,2032.4173583984373,1.0,281.54217529296875,283.7380065917969,290.0705871582031,292.55523681640625,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454523086547852,1.0,0.0,0.0,3.6491858959198,3.64920973777771,8.885569400263194e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4605.28515625,0.0,1532.102783203125,1683.569091796875,0.0,2892.696044921875,0.9050899147987366,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7403166890144348,0.2910581529140472,0.2663632035255432,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8441837430000305,0.4380026459693908,0.4189238846302032,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.8323347568511963,0.5122929215431213,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450533509254456,0.2971702218055725,0.2862483859062195,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6265832781791687,0.1740754544734954,0.8072076439857483,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8395690917969,297.05206298828125,285.13067626953125,1.0,0.5541107654571533,0.3870016634464264,0.3870016634464264,1.0,1.0,-2.7505979537963867,0.7628775238990784,1.987720370292664,0.1444662809371948,0.902247190475464,0.902247190475464,0.0,178.0556640625,175.0,32660.44140625,0.0,2019.7210693359373,1.0,281.7987976074219,283.91802978515625,290.0044250488281,292.357177734375,293.1499938964844,293.1499938964844,281.8500061035156,35872.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348849415779114,1.0,0.0,0.0,3.651726722717285,3.6517508029937744,8.897947623154323e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4731.5361328125,0.0,1534.138671875,1683.569091796875,0.0,2793.964599609375,0.9056251645088196,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.7394620180130005,0.2903837263584137,0.2657361030578613,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8431174159049988,0.4368677735328674,0.41782146692276,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9990000128746032,0.8326398134231567,0.5129832029342651,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7441904544830322,0.2964948415756225,0.28558349609375,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.6255242228507996,0.1733738929033279,0.8039436340332031,285.1649475097656,284.95001220703125,296.2279968261719,287.0628967285156,296.8269348144531,297.0557861328125,285.16558837890625,1.0,0.5535062551498413,0.3874366283416748,0.3874366283416748,1.0,1.0,-2.744624376296997,0.7618775367736816,1.982746839523316,0.1446942687034607,0.9041608572006226,0.9041608572006226,0.0,178.18222045898438,178.0,32488.9921875,0.0,2010.77490234375,1.0,281.8418884277344,283.96337890625,289.9955444335937,292.3813781738281,293.1499938964844,293.1499938964844,281.54998779296875,35782.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287395238876343,1.0,0.0,0.0,3.656644821166992,3.6566689014434814,8.921930998440075e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5058.86865234375,0.0,1538.9444580078125,1683.569091796875,0.0,2736.714599609375,0.9066299200057985,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.736200213432312,0.2876841425895691,0.2637957632541656,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394443392753601,0.4332662224769592,0.4149408936500549,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302677869796753,0.5165374875068665,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411308288574219,0.2942115068435669,0.2838137149810791,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.622319757938385,0.1714144796133041,0.7964239716529846,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528399348258972,0.388306587934494,0.388306587934494,1.0,1.0,-2.731942892074585,0.7596073150634766,1.9723355770111084,0.1451479494571685,0.902735710144043,0.902735710144043,0.0,179.51490783691406,181.0,33116.34375,0.0,1996.8343505859373,1.0,281.5577392578125,283.7241516113281,290.0476379394531,292.5536193847656,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411125540733337,1.0,0.0,0.0,3.660252571105957,3.6602766513824463,8.939545068642474e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5161.40087890625,0.0,1544.073974609375,1683.569091796875,0.0,2852.111572265625,0.9075079560279846,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.736200213432312,0.2876841425895691,0.2637957632541656,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394443392753601,0.4332662224769592,0.4149408936500549,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302677869796753,0.5165374875068665,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411308288574219,0.2942115068435669,0.2838137149810791,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.622319757938385,0.1714144796133041,0.7964239716529846,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528399348258972,0.388306587934494,0.388306587934494,1.0,1.0,-2.731942892074585,0.7596073150634766,1.9723355770111084,0.1451479494571685,0.902735710144043,0.902735710144043,0.0,179.51490783691406,181.0,33116.34375,0.0,1996.8343505859373,1.0,281.5577392578125,283.7241516113281,290.0476379394531,292.5536193847656,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411125540733337,1.0,0.0,0.0,3.660252571105957,3.6602766513824463,8.939545068642474e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5161.40087890625,0.0,1544.073974609375,1683.569091796875,0.0,2852.111572265625,0.9075079560279846,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312374711036682,0.2841125726699829,0.2609310746192932,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8341215252876282,0.428765207529068,0.4110917747020721,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.824990451335907,0.5222454071044922,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365542650222778,0.2911957800388336,0.2812955975532532,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6176860332489014,0.1689572930335998,0.7866986989974976,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,296.7380676269531,297.0155639648437,284.7406005859375,1.0,0.552390456199646,0.3891041874885559,0.3891041874885559,1.0,1.0,-2.716024875640869,0.7560096383094788,1.9600151777267456,0.1449883431196212,0.8984168171882629,0.8984168171882629,0.0,181.84622192382807,181.0,33712.0703125,0.0,1982.5218505859373,1.0,281.26104736328125,283.4704895019531,290.0210876464844,292.6037902832031,293.1499938964844,293.1499938964844,281.25,36164.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563352227210999,1.0,0.0,0.0,3.655251502990722,3.655275583267212,8.915132525544323e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4924.720703125,0.0,1540.2506103515625,1683.569091796875,0.0,2994.639404296875,0.9065389037132264,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.7307284474372864,0.2837758362293243,0.260636419057846,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8335800170898438,0.4283378720283508,0.4107004404067993,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.824423611164093,0.5228359699249268,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360842227935791,0.2909044623374939,0.2810338735580444,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.6172003149986267,0.168717548251152,0.7856966257095337,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,296.7336730957031,297.0130920410156,284.7357177734375,1.0,0.5523476004600525,0.3891765475273132,0.3891765475273132,1.0,1.0,-2.7143914699554443,0.7556162476539612,1.958775281906128,0.144945427775383,0.898111879825592,0.898111879825592,0.0,182.08984375,169.0,33691.9375,0.0,1981.080322265625,1.0,281.2581787109375,283.46563720703125,290.0104064941406,292.5863647460937,293.1499938964844,293.1499938964844,281.54998779296875,36177.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568009734153748,1.0,0.0,0.0,3.654495239257813,3.6545193195343018,8.911443956094445e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4638.13818359375,0.0,1539.507080078125,1683.569091796875,0.0,2999.006103515625,0.9063825607299804,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7289943099021912,0.281609445810318,0.2584606111049652,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8318824172019958,0.425441563129425,0.4077467918395996,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9990000128746032,0.820955753326416,0.5224848985671997,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7345954775810242,0.2889254093170166,0.2790127098560333,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.615231990814209,0.1670085787773132,0.777626633644104,284.8221435546875,284.95001220703125,295.93328857421875,286.912109375,296.5757751464844,297.0005187988281,284.8201599121094,1.0,0.5491024255752563,0.547875165939331,0.547875165939331,0.7401890158653259,1.0,-2.6956920623779297,1.0863927602767944,1.6092993021011353,0.4795496463775635,0.897820770740509,0.897820770740509,0.0,181.29722595214844,169.0,32115.6640625,0.0,1946.9698486328125,1.0,281.5218811035156,283.6210327148437,289.86834716796875,292.268310546875,293.1499938964844,293.1499938964844,281.54998779296875,36150.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468337655067444,1.0,0.0,0.0,3.6505165100097656,3.650540590286255,8.892050686881703e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4720.689453125,0.0,1534.87060546875,1683.569091796875,0.0,2905.6240234375,0.9055038690567015,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7289944291114807,0.2805811464786529,0.25747150182724,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8319778442382812,0.4240160584449768,0.4063359200954437,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.8196037411689758,0.5204851627349854,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7346695065498352,0.2879562675952911,0.2780354619026184,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6149289608001709,0.1661534905433654,0.7735111713409424,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,296.48077392578125,296.9967346191406,284.8086853027344,1.0,0.5467839241027832,0.6335059404373169,0.6335059404373169,0.6000000238418579,1.0,-2.684286832809448,1.2724080085754397,1.4118788242340088,0.6678223609924316,0.8970468640327454,0.8970468640327454,0.0,179.9076385498047,157.0,31760.21875,0.0,1922.850830078125,1.0,281.5422058105469,283.6230773925781,289.83416748046875,292.2230224609375,293.1499938964844,293.1499938964844,281.8500061035156,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417542576789856,1.0,0.0,0.0,3.6483023166656494,3.648326396942138,8.881267490323808e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4446.43994140625,0.0,1532.51513671875,1683.569091796875,0.0,2858.10986328125,0.9050061106681824,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7298446893692017,0.2793178856372833,0.2560911476612091,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8330721855163574,0.4221675097942352,0.4043349623680115,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8185731172561646,0.5157400369644165,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7356100678443909,0.286706268787384,0.2766430974006653,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6152295470237732,0.1650194525718689,0.7675787806510925,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,296.2589416503906,296.9944763183594,284.9365234375,1.0,0.542771577835083,0.760557234287262,0.760557234287262,0.3919999897480011,1.0,-2.665721654891968,1.7177854776382446,0.9479361772537231,1.1163777112960815,0.8980658054351807,0.8980658054351807,0.0,176.96798706054688,157.0,30531.802734375,0.0,1882.084716796875,1.0,281.8023376464844,283.7891540527344,289.7479248046875,291.980712890625,293.1499938964844,293.1499938964844,281.8500061035156,36090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270891904830933,1.0,0.0,0.0,3.6464316844940186,3.646455764770508,8.872162311490683e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4547.46533203125,0.0,1529.877197265625,1683.569091796875,0.0,2721.36572265625,0.9045807719230652,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7316709160804749,0.2783372402191162,0.2550650537014007,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8352089524269104,0.4206595420837402,0.4027554392814636,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.8186031579971313,0.5095239877700806,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.737464427947998,0.2856977581977844,0.2755386233329773,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.616399347782135,0.1640926897525787,0.762675940990448,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950561523437,284.9126892089844,1.0,0.5386227369308472,0.8778353333473206,0.8778353333473206,0.2000000029802322,1.0,-2.647908926010132,2.2313437461853027,0.4165652096271515,1.6322516202926636,0.897781252861023,0.897781252861023,0.0,173.45645141601562,160.0,29749.013671875,0.0,1841.2803955078125,1.0,281.8417663574219,283.79443359375,289.72772216796875,291.9590148925781,293.1499938964844,293.1499938964844,282.1499938964844,36062.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169453144073486,1.0,0.0,0.0,3.64590072631836,3.6459248065948486,8.86957877810346e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4291.55126953125,0.0,1529.076904296875,1683.569091796875,0.0,2627.293212890625,0.9043989181518556,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325087189674377,0.277355432510376,0.2540555596351623,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8361951112747192,0.4191426932811737,0.4011862874031067,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.8191436529159546,0.5056267380714417,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383254766464233,0.2846803665161133,0.2744602560997009,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.616714358329773,0.1631731241941452,0.7580156922340393,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9960021972656,285.01727294921875,1.0,0.5359954833984375,1.0,1.0,0.0,1.0,-2.633230447769165,2.6332039833068848,2.648648660397157e-05,2.0356428623199463,0.8990346789360046,0.8990346789360046,0.0,171.26806640625,160.0,28437.49609375,0.0,1811.47265625,1.0,282.0986022949219,283.9449157714844,289.66229248046875,291.7361755371094,293.1499938964844,293.1499938964844,282.1499938964844,36002.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009533286094666,1.0,0.0,0.0,3.6457245349884033,3.6457483768463135,8.868720442478661e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4379.93505859375,0.0,1528.433837890625,1683.569091796875,0.0,2480.14453125,0.9043589234352112,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7326286435127258,0.2765362858772278,0.2532462775707245,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8362898826599121,0.417803555727005,0.3998408019542694,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.819879412651062,0.5037485361099243,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7384079098701477,0.2837741076946258,0.2735389471054077,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6163792610168457,0.1623346805572509,0.7539564371109009,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9975280761719,285.0469970703125,1.0,0.5339213013648987,1.0,1.0,0.0,1.0,-2.6223952770233154,2.622389554977417,5.532858267542906e-06,2.02714467048645,0.9000993967056274,0.9000993967056274,0.0,169.95401000976562,163.0,28175.912109375,0.0,1789.5767822265625,1.0,282.1417236328125,283.9861755371094,289.6538391113281,291.7427978515625,293.1499938964844,293.1499938964844,282.45001220703125,35931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893322110176086,1.0,0.0,0.0,3.6476681232452393,3.647691965103149,8.8781791873771e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4167.88427734375,0.0,1530.0614013671875,1683.569091796875,0.0,2374.319091796875,0.904721200466156,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322381734848022,0.2753511369228363,0.2520241141319275,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356403112411499,0.415628045797348,0.3976107537746429,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215399980545044,0.502185046672821,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378421425819397,0.2823088467121124,0.2720181345939636,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151425838470459,0.1609255224466323,0.747089147567749,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312364101409912,1.0,1.0,0.0,1.0,-2.6062819957733154,2.606276512145996,5.464178229885874e-06,2.01443862915039,0.9056580662727356,0.9056580662727356,0.0,168.61203002929688,166.0,27181.955078125,0.0,1760.03466796875,1.0,282.4418029785156,284.2159729003906,289.6172180175781,291.6195373535156,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661162614822388,1.0,0.0,0.0,3.658190727233887,3.658214807510376,8.929476393859659e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4583.29150390625,0.0,1540.042236328125,1683.569091796875,0.0,2166.429443359375,0.9069204926490784,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322381734848022,0.2753511369228363,0.2520241141319275,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356403112411499,0.415628045797348,0.3976107537746429,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215399980545044,0.502185046672821,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378421425819397,0.2823088467121124,0.2720181345939636,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151425838470459,0.1609255224466323,0.747089147567749,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312364101409912,1.0,1.0,0.0,1.0,-2.6062819957733154,2.606276512145996,5.464178229885874e-06,2.01443862915039,0.9056580662727356,0.9056580662727356,0.0,168.61203002929688,166.0,27181.955078125,0.0,1760.03466796875,1.0,282.4418029785156,284.2159729003906,289.6172180175781,291.6195373535156,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661162614822388,1.0,0.0,0.0,3.658190727233887,3.658214807510376,8.929476393859659e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4583.29150390625,0.0,1540.042236328125,1683.569091796875,0.0,2166.429443359375,0.9069204926490784,1.0,0.0,3.0,1.0,0.0
