time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7301008105278015,0.2730178236961365,0.2504324615001678,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8331817388534546,0.4124052226543426,0.3951172530651092,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197230100631714,0.5037699937820435,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357118725776672,0.2801320552825928,0.2703432738780975,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6126043796539307,0.1591755449771881,0.7403774261474609,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,295.4481811523437,296.9989624023437,284.9966735839844,1.0,0.5299333930015564,1.0,1.0,0.0,1.0,-2.593204498291016,2.5931990146636963,5.409273853729246e-06,2.004228353500366,0.9043535590171814,0.9043535590171814,0.0,168.93682861328125,166.0,27460.138671875,0.0,1742.52734375,1.0,282.16046142578125,283.95770263671875,289.7029724121094,291.8154602050781,293.1499938964844,293.1499938964844,282.1499938964844,35863.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782115936279297,1.0,0.0,0.0,3.663846969604492,3.663871049880981,8.957110253504652e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4404.908203125,0.0,1547.602783203125,1683.569091796875,0.0,2274.09814453125,0.9082598686218262,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297528982162476,0.2727467715740204,0.2502096593379974,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8328056335449219,0.4120423197746277,0.394804298877716,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8193683624267578,0.5041010975837708,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7353854775428772,0.2798884809017181,0.2701331973075866,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122437715530396,0.1589855700731277,0.7396039962768555,284.9938659667969,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298399925231934,1.0,1.0,0.0,1.0,-2.5917768478393555,2.5917716026306152,5.403295290307142e-06,2.003112554550171,0.9043090343475342,0.9043090343475342,0.0,169.05062866210938,169.0,27430.330078125,0.0,1740.97119140625,1.0,282.15771484375,283.9517517089844,289.6981811523437,291.80645751953125,293.1499938964844,293.1499938964844,281.8500061035156,35873.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788736820220947,1.0,0.0,0.0,3.664081573486328,3.6641056537628174,8.958257922131452e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4662.11083984375,0.0,1547.942138671875,1683.569091796875,0.0,2280.03369140625,0.9083226919174194,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243319153785706,0.2686248421669006,0.246913731098175,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270213007926941,0.4067597985267639,0.3902716636657715,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123522400856018,0.5096140503883362,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303727269172668,0.2762998938560486,0.2670993506908417,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066527366638184,0.1562254428863525,0.7286102771759033,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288629531860352,1.0,1.0,0.0,1.0,-2.572143316268921,2.5721380710601807,5.3214639592624735e-06,1.9877985715866089,0.8990917205810547,0.8990917205810547,0.0,171.10916137695312,172.0,27631.447265625,-0.0,1721.855224609375,1.0,281.8581237792969,283.6679382324219,289.6625671386719,291.8221435546875,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954264879226685,1.0,0.0,0.0,3.6587634086608887,3.658787488937378,8.932271953199233e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4178.19873046875,0.0,1544.2261962890625,1683.569091796875,0.0,2429.6865234375,0.907326877117157,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243319153785706,0.2686248421669006,0.246913731098175,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270213007926941,0.4067597985267639,0.3902716636657715,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123522400856018,0.5096140503883362,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303727269172668,0.2762998938560486,0.2670993506908417,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066527366638184,0.1562254428863525,0.7286102771759033,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288629531860352,1.0,1.0,0.0,1.0,-2.572143316268921,2.5721380710601807,5.3214639592624735e-06,1.9877985715866089,0.8990917205810547,0.8990917205810547,0.0,171.10916137695312,172.0,27631.447265625,-0.0,1721.855224609375,1.0,281.8581237792969,283.6679382324219,289.6625671386719,291.8221435546875,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954264879226685,1.0,0.0,0.0,3.6587634086608887,3.658787488937378,8.932271953199233e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4178.19873046875,0.0,1544.2261962890625,1683.569091796875,0.0,2429.6865234375,0.907326877117157,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188422083854675,0.2654949724674225,0.2438147962093353,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211954832077026,0.4025192260742187,0.3859740495681762,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056579232215881,0.5155777335166931,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252241969108582,0.2732837796211242,0.2641013860702514,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005443334579468,0.1536586135625839,0.7169938683509827,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281349420547485,1.0,1.0,0.0,1.0,-2.552855968475342,2.5528507232666016,5.2414538913581055e-06,1.972636580467224,0.8998200297355652,0.8998200297355652,0.0,173.4370574951172,160.0,26621.1953125,-0.0,1704.6107177734375,1.0,282.1422424316406,283.8811950683594,289.4765625,291.4847412109375,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778014063835144,1.0,0.0,0.0,3.654964208602905,3.6549882888793945,8.913730766835215e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4044.783935546875,0.0,1539.27978515625,1683.569091796875,0.0,2272.327880859375,0.9064483642578124,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188422083854675,0.2654949724674225,0.2438147962093353,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211954832077026,0.4025192260742187,0.3859740495681762,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056579232215881,0.5155777335166931,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252241969108582,0.2732837796211242,0.2641013860702514,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005443334579468,0.1536586135625839,0.7169938683509827,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281349420547485,1.0,1.0,0.0,1.0,-2.552855968475342,2.5528507232666016,5.2414538913581055e-06,1.972636580467224,0.8998200297355652,0.8998200297355652,0.0,173.4370574951172,160.0,26621.1953125,-0.0,1704.6107177734375,1.0,282.1422424316406,283.8811950683594,289.4765625,291.4847412109375,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778014063835144,1.0,0.0,0.0,3.654964208602905,3.6549882888793945,8.913730766835215e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4044.783935546875,0.0,1539.27978515625,1683.569091796875,0.0,2272.327880859375,0.9064483642578124,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.718165934085846,0.2644357979297638,0.2426976263523101,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8204839825630188,0.4009054005146026,0.3842773139476776,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.803290069103241,0.5147352814674377,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245497107505798,0.2721300423145294,0.2628794908523559,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5992790460586548,0.1525871157646179,0.711767315864563,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258546471595764,1.0,1.0,0.0,1.0,-2.540724039077759,2.5407187938690186,5.191785930946935e-06,1.9632744789123533,0.9019309878349304,0.9019309878349304,0.0,172.6019287109375,160.0,25828.142578125,-0.0,1683.887939453125,1.0,282.39892578125,284.0682067871094,289.3963317871094,291.2738342285156,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638317942619324,1.0,0.0,0.0,3.655622720718384,3.655646800994873,8.916942988435039e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4150.44580078125,0.0,1539.209716796875,1683.569091796875,0.0,2146.26513671875,0.9065678715705872,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7187982201576233,0.2636100351810455,0.241838201880455,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8211556077003479,0.3995377123355865,0.3828592896461487,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.8019757270812988,0.5114965438842773,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7250880002975464,0.2711707651615143,0.2618519961833954,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.5992115139961243,0.1516642570495605,0.7070748209953308,285.0916442871094,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.0914611816406,1.0,0.5227936506271362,1.0,1.0,0.0,1.0,-2.5272252559661865,2.5272200107574463,5.136619165568845e-06,1.952763319015503,0.9033660292625428,0.9033660292625428,0.0,170.515625,148.0,25567.91796875,-0.0,1656.044921875,1.0,282.4419250488281,284.1106872558594,289.38482666015625,291.2894287109375,293.1499938964844,293.1499938964844,282.1499938964844,35879.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544538378715515,1.0,0.0,0.0,3.658797264099121,3.6588213443756095,8.932437935982307e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4429.16943359375,0.0,1542.072998046875,1683.569091796875,0.0,2064.10546875,0.9071767330169678,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207499742507935,0.2605736255645752,0.2393665760755539,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.823567271232605,0.3954249024391174,0.3792574405670166,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983198165893555,0.501943826675415,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271094918251038,0.2683093249797821,0.2592855989933014,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000706553459167,0.1493269056081771,0.6965489983558655,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146294832229614,1.0,1.0,0.0,1.0,-2.492731094360352,2.4927260875701904,4.997233190806583e-06,1.926018476486206,0.899806022644043,0.899806022644043,0.0,164.6190643310547,151.0,25635.994140625,-0.0,1583.64794921875,1.0,282.1577453613281,283.8385925292969,289.4501342773437,291.4398803710937,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641297578811646,1.0,0.0,0.0,3.656855821609497,3.6568799018859854,8.922960432755644e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4491.8720703125,0.0,1541.46435546875,1683.569091796875,0.0,2148.8916015625,0.9068487286567688,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207499742507935,0.2605736255645752,0.2393665760755539,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.823567271232605,0.3954249024391174,0.3792574405670166,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983198165893555,0.501943826675415,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271094918251038,0.2683093249797821,0.2592855989933014,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000706553459167,0.1493269056081771,0.6965489983558655,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146294832229614,1.0,1.0,0.0,1.0,-2.492731094360352,2.4927260875701904,4.997233190806583e-06,1.926018476486206,0.899806022644043,0.899806022644043,0.0,164.6190643310547,151.0,25635.994140625,-0.0,1583.64794921875,1.0,282.1577453613281,283.8385925292969,289.4501342773437,291.4398803710937,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641297578811646,1.0,0.0,0.0,3.656855821609497,3.6568799018859854,8.922960432755644e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4491.8720703125,0.0,1541.46435546875,1683.569091796875,0.0,2148.8916015625,0.9068487286567688,1.0,0.0,3.0,1.0,0.0
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184915542602539,0.2563030123710632,0.2357097864151001,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216205835342407,0.3899691700935364,0.3743357360363006,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925503849983215,0.4992040991783142,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252822518348694,0.2644278705120086,0.2557801306247711,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970747470855713,0.1463221460580825,0.6835230588912964,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093350410461426,1.0,1.0,0.0,1.0,-2.459263563156128,2.459258794784546,4.863447429670487e-06,1.899848461151123,0.8922586441040039,0.8922586441040039,0.0,162.16334533691406,154.0,25698.048828125,-0.0,1528.7437744140625,1.0,281.85821533203125,283.5494689941406,289.4141540527344,291.4402160644531,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777128219604492,1.0,0.0,0.0,3.642350435256958,3.6423745155334473,8.852312589624489e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4020.177490234375,0.0,1527.815185546875,1683.569091796875,0.0,2269.62939453125,0.9038264155387878,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184915542602539,0.2563030123710632,0.2357097864151001,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216205835342407,0.3899691700935364,0.3743357360363006,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925503849983215,0.4992040991783142,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252822518348694,0.2644278705120086,0.2557801306247711,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970747470855713,0.1463221460580825,0.6835230588912964,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093350410461426,1.0,1.0,0.0,1.0,-2.459263563156128,2.459258794784546,4.863447429670487e-06,1.899848461151123,0.8922586441040039,0.8922586441040039,0.0,162.16334533691406,154.0,25698.048828125,-0.0,1528.7437744140625,1.0,281.85821533203125,283.5494689941406,289.4141540527344,291.4402160644531,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777128219604492,1.0,0.0,0.0,3.642350435256958,3.6423745155334473,8.852312589624489e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4020.177490234375,0.0,1527.815185546875,1683.569091796875,0.0,2269.62939453125,0.9038264155387878,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150300741195679,0.2531231045722961,0.2324738800525665,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181515336036682,0.3855178952217102,0.3697524964809418,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874360680580139,0.4997880756855011,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220652103424072,0.2611765265464782,0.2524456083774566,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925074815750122,0.1435969024896621,0.670601487159729,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.505687415599823,1.0,1.0,0.0,1.0,-2.431032180786133,2.431027412414551,4.751977485284442e-06,1.8777366876602173,0.8906617760658264,0.8906617760658264,0.0,161.52252197265625,142.0,24638.744140625,-0.0,1489.31494140625,1.0,282.14208984375,283.762939453125,289.2262268066406,291.0960998535156,293.1499938964844,293.1499938964844,282.45001220703125,36339.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756782591342926,1.0,0.0,0.0,3.628733158111572,3.6287569999694815,8.786245757619326e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3887.1103515625,0.0,1512.1605224609375,1683.569091796875,0.0,2084.412109375,0.900766670703888,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150300741195679,0.2531231045722961,0.2324738800525665,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181515336036682,0.3855178952217102,0.3697524964809418,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874360680580139,0.4997880756855011,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220652103424072,0.2611765265464782,0.2524456083774566,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925074815750122,0.1435969024896621,0.670601487159729,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.505687415599823,1.0,1.0,0.0,1.0,-2.431032180786133,2.431027412414551,4.751977485284442e-06,1.8777366876602173,0.8906617760658264,0.8906617760658264,0.0,161.52252197265625,142.0,24638.744140625,-0.0,1489.31494140625,1.0,282.14208984375,283.762939453125,289.2262268066406,291.0960998535156,293.1499938964844,293.1499938964844,282.45001220703125,36339.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756782591342926,1.0,0.0,0.0,3.628733158111572,3.6287569999694815,8.786245757619326e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3887.1103515625,0.0,1512.1605224609375,1683.569091796875,0.0,2084.412109375,0.900766670703888,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7153365612030029,0.2518265545368194,0.2310716360807418,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8185284733772278,0.3834836184978485,0.367576390504837,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7855316996574402,0.4961208999156952,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7222802639007568,0.2596911787986755,0.2508321404457092,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.5918887257575989,0.1422741264104843,0.6638666987419128,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015565752983093,1.0,1.0,0.0,1.0,-2.41230583190918,2.4123010635375977,4.679094217863167e-06,1.8632408380508425,0.8917814493179321,0.8917814493179321,0.0,159.13204956054688,142.0,23782.64453125,-0.0,1455.4774169921875,1.0,282.4139404296875,283.9690856933594,289.1380615234375,290.8838195800781,293.1499938964844,293.1499938964844,282.45001220703125,36202.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378678321838379,1.0,0.0,0.0,3.62416410446167,3.62418794631958,8.764133667682472e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3995.32763671875,0.0,1506.1160888671875,1683.569091796875,0.0,1921.4437255859373,0.8996909856796265,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7164856195449829,0.2511059045791626,0.2303286343812942,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.819766104221344,0.3822872936725616,0.3663412928581238,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.784945547580719,0.4920825660228729,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7232939600944519,0.2588316798210144,0.2499116510152816,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923751592636108,0.1415076553821563,0.6598769426345825,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.971435546875,284.9206848144531,1.0,0.4983153939247131,1.0,1.0,0.0,1.0,-2.399179697036743,2.39917516708374,4.6282593757496215e-06,1.8530280590057373,0.8919236660003662,0.8919236660003662,0.0,156.75640869140625,145.0,23568.173828125,-0.0,1429.1656494140625,1.0,282.44158935546875,283.9947204589844,289.1358947753906,290.899169921875,293.1499938964844,293.1499938964844,282.75,36138.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297084927558899,1.0,0.0,0.0,3.622864007949829,3.6228878498077393,8.757847353990655e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3795.686767578125,0.0,1504.2130126953125,1683.569091796875,0.0,1852.626220703125,0.8993234634399414,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169024348258972,0.2502967715263366,0.2294768095016479,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8201658129692078,0.3809011578559875,0.3648950755596161,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.784670889377594,0.4893784821033478,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7235881090164185,0.257852554321289,0.2488633543252945,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921039581298828,0.1406474709510803,0.6554663777351379,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959152936935425,1.0,1.0,0.0,1.0,-2.3866024017333984,2.3865976333618164,4.579562300932594e-06,1.8431028127670288,0.8941581845283508,0.8941581845283508,0.0,155.04998779296875,145.0,22802.240234375,-0.0,1406.5108642578125,1.0,282.697998046875,284.18212890625,289.0829467773437,290.7287292480469,293.1499938964844,293.1499938964844,282.75,36005.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146481275558472,1.0,0.0,0.0,3.6230199337005615,3.6230435371398926,8.758600529290561e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3897.29833984375,0.0,1503.3994140625,1683.569091796875,0.0,1728.2149658203125,0.8993111848831177,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7170403599739075,0.2496227771043777,0.2288237512111663,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8201920390129089,0.3796699941158294,0.3636760711669922,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.7846030592918396,0.4876938462257385,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7235807776451111,0.2570005059242248,0.2479985505342483,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5916139483451843,0.1399039477109909,0.6518008708953857,285.1199035644531,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.12030029296875,1.0,0.4940649271011352,1.0,1.0,0.0,1.0,-2.3768835067749023,2.3768789768218994,4.542202077573165e-06,1.8354792594909668,0.8958409428596497,0.8958409428596497,0.0,153.93324279785156,148.0,22589.98828125,-0.0,1389.959716796875,1.0,282.7416381835937,284.2285461425781,289.0898132324219,290.7706604003906,293.1499938964844,293.1499938964844,283.04998779296875,35888.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055943608283997,1.0,0.0,0.0,3.626221656799317,3.626245260238648,8.774087518759188e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3721.23828125,0.0,1506.0450439453125,1683.569091796875,0.0,1655.1793212890625,0.8999034762382507,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164167165756226,0.2484181374311447,0.2276723682880401,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192159533500671,0.3774001598358154,0.3614506721496582,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843416929244995,0.4865525066852569,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227040529251099,0.2554421126842499,0.2464570850133896,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899413228034973,0.1385812610387802,0.6455093622207642,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917185008525848,1.0,1.0,0.0,1.0,-2.3620409965515137,2.3620364665985107,4.4854577936348505e-06,1.8238389492034912,0.9025020003318788,0.9025020003318788,0.0,152.9174346923828,151.0,21692.01953125,-0.0,1367.6785888671875,1.0,283.0416259765625,284.4640197753906,289.0543518066406,290.66864013671875,293.1499938964844,293.1499938964844,282.75,35614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859822273254395,1.0,0.0,0.0,3.639794588088989,3.6398184299468994,8.839894007905968e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4085.37451171875,0.0,1518.9698486328125,1683.569091796875,0.0,1501.932373046875,0.9027495980262756,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164167165756226,0.2484181374311447,0.2276723682880401,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192159533500671,0.3774001598358154,0.3614506721496582,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843416929244995,0.4865525066852569,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227040529251099,0.2554421126842499,0.2464570850133896,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899413228034973,0.1385812610387802,0.6455093622207642,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917185008525848,1.0,1.0,0.0,1.0,-2.3620409965515137,2.3620364665985107,4.4854577936348505e-06,1.8238389492034912,0.9025020003318788,0.9025020003318788,0.0,152.9174346923828,151.0,21692.01953125,-0.0,1367.6785888671875,1.0,283.0416259765625,284.4640197753906,289.0543518066406,290.66864013671875,293.1499938964844,293.1499938964844,282.75,35614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859822273254395,1.0,0.0,0.0,3.639794588088989,3.6398184299468994,8.839894007905968e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4085.37451171875,0.0,1518.9698486328125,1683.569091796875,0.0,1501.932373046875,0.9027495980262756,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134237885475159,0.2457806020975113,0.2258146852254867,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159230947494507,0.3737227022647857,0.3585245311260223,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802125215530396,0.4888046681880951,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197902202606201,0.2528658211231231,0.2444309294223785,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863087177276611,0.1366815567016601,0.6382668018341064,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905566573143005,1.0,1.0,0.0,1.0,-2.347869396209717,2.347864866256714,4.431838988239178e-06,1.8128420114517207,0.9022678136825562,0.9022678136825562,0.0,153.5517578125,154.0,21937.576171875,-0.0,1353.0322265625,1.0,282.7578430175781,284.19927978515625,289.1473999023437,290.8670349121094,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043427228927612,1.0,0.0,0.0,3.6495535373687744,3.649577379226685,8.887359967957309e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4162.26806640625,0.0,1530.9613037109375,1683.569091796875,0.0,1645.1922607421875,0.9050016403198242,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134237885475159,0.2457806020975113,0.2258146852254867,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159230947494507,0.3737227022647857,0.3585245311260223,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802125215530396,0.4888046681880951,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197902202606201,0.2528658211231231,0.2444309294223785,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863087177276611,0.1366815567016601,0.6382668018341064,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905566573143005,1.0,1.0,0.0,1.0,-2.347869396209717,2.347864866256714,4.431838988239178e-06,1.8128420114517207,0.9022678136825562,0.9022678136825562,0.0,153.5517578125,154.0,21937.576171875,-0.0,1353.0322265625,1.0,282.7578430175781,284.19927978515625,289.1473999023437,290.8670349121094,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043427228927612,1.0,0.0,0.0,3.6495535373687744,3.649577379226685,8.887359967957309e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4162.26806640625,0.0,1530.9613037109375,1683.569091796875,0.0,1645.1922607421875,0.9050016403198242,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071073651313782,0.2417667657136917,0.2225664556026458,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096157908439636,0.3685697615146637,0.3540733754634857,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715215086936951,0.4944576323032379,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141075730323792,0.249116763472557,0.2412429898977279,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796386003494263,0.1338903605937957,0.627206563949585,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897895753383636,1.0,1.0,0.0,1.0,-2.328298807144165,2.328294277191162,4.358354544820031e-06,1.7976585626602173,0.8981255292892456,0.8981255292892456,0.0,155.6697540283203,142.0,22139.89453125,-0.0,1337.950439453125,1.0,282.4582214355469,283.9134521484375,289.1137084960937,290.88800048828125,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262960076332092,1.0,0.0,0.0,3.64837646484375,3.64840030670166,8.881627877599385e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3739.595947265625,0.0,1531.8199462890625,1683.569091796875,0.0,1824.131103515625,0.9049274325370787,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071073651313782,0.2417667657136917,0.2225664556026458,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096157908439636,0.3685697615146637,0.3540733754634857,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715215086936951,0.4944576323032379,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141075730323792,0.249116763472557,0.2412429898977279,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796386003494263,0.1338903605937957,0.627206563949585,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897895753383636,1.0,1.0,0.0,1.0,-2.328298807144165,2.328294277191162,4.358354544820031e-06,1.7976585626602173,0.8981255292892456,0.8981255292892456,0.0,155.6697540283203,142.0,22139.89453125,-0.0,1337.950439453125,1.0,282.4582214355469,283.9134521484375,289.1137084960937,290.88800048828125,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262960076332092,1.0,0.0,0.0,3.64837646484375,3.64840030670166,8.881627877599385e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3739.595947265625,0.0,1531.8199462890625,1683.569091796875,0.0,1824.131103515625,0.9049274325370787,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049035429954529,0.238682672381401,0.2193899899721145,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.807662308216095,0.3642381727695465,0.3495827615261078,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643452882766724,0.4917449951171875,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120514512062073,0.2458229809999466,0.2378464043140411,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760624408721924,0.1311665773391723,0.6142017841339111,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840221107006073,1.0,1.0,0.0,1.0,-2.296137571334839,2.296133518218994,4.239099780534161e-06,1.772764801979065,0.898065984249115,0.898065984249115,0.0,153.3792266845703,130.0,21129.787109375,-0.0,1290.947021484375,1.0,282.7421875,284.1254577636719,288.9015197753906,290.5316772460937,293.1499938964844,293.1499938964844,283.04998779296875,36044.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075554132461548,1.0,0.0,0.0,3.64671802520752,3.646742105484009,8.873555543686962e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3608.458251953125,0.0,1529.85400390625,1683.569091796875,0.0,1670.8814697265625,0.9045596718788148,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049035429954529,0.238682672381401,0.2193899899721145,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.807662308216095,0.3642381727695465,0.3495827615261078,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643452882766724,0.4917449951171875,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120514512062073,0.2458229809999466,0.2378464043140411,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760624408721924,0.1311665773391723,0.6142017841339111,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840221107006073,1.0,1.0,0.0,1.0,-2.296137571334839,2.296133518218994,4.239099780534161e-06,1.772764801979065,0.898065984249115,0.898065984249115,0.0,153.3792266845703,130.0,21129.787109375,-0.0,1290.947021484375,1.0,282.7421875,284.1254577636719,288.9015197753906,290.5316772460937,293.1499938964844,293.1499938964844,283.04998779296875,36044.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075554132461548,1.0,0.0,0.0,3.64671802520752,3.646742105484009,8.873555543686962e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3608.458251953125,0.0,1529.85400390625,1683.569091796875,0.0,1670.8814697265625,0.9045596718788148,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057713270187378,0.2375906556844711,0.2181954681873321,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.808652400970459,0.3625249862670898,0.3477402925491333,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.7624121308326721,0.4873618483543396,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7127383351325989,0.2444974482059478,0.2364068180322647,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759075284004211,0.1300267279148101,0.6083203554153442,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800006151199341,1.0,1.0,0.0,1.0,-2.278430938720703,2.2784268856048584,4.174090463493485e-06,1.7590041160583496,0.8988717794418335,0.8988717794418335,0.0,150.7417449951172,130.0,20357.236328125,-0.0,1260.1861572265625,1.0,282.9986877441406,284.3134155273437,288.8081970214844,290.3089904785156,293.1499938964844,293.1499938964844,283.04998779296875,36014.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904451251029968,1.0,0.0,0.0,3.6460752487182617,3.646099090576172,8.870426881912863e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3692.27197265625,0.0,1528.9154052734375,1683.569091796875,0.0,1536.1788330078125,0.904440462589264,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7077506184577942,0.2367235571146011,0.2172526866197586,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8107312321662903,0.361050933599472,0.3461724817752838,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.7615180015563965,0.4814039468765259,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7143925428390503,0.2433524578809738,0.2351594865322113,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.5767684578895569,0.1290523409843444,0.6031203866004944,285.1732482910156,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754284620285034,1.0,1.0,0.0,1.0,-2.260514497756958,2.260510206222534,4.108837401872734e-06,1.7450717687606812,0.8986721634864807,0.8986721634864807,0.0,147.37730407714844,118.0,20102.90625,-0.0,1226.7945556640625,1.0,283.0418395996094,284.3577880859375,288.7925109863281,290.3155212402344,293.1499938964844,293.1499938964844,283.1499938964844,35999.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777834296226501,1.0,0.0,0.0,3.646568298339844,3.646592378616333,8.872826811057166e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3648.113037109375,0.0,1529.348388671875,1683.569091796875,0.0,1440.030029296875,0.9024998545646667,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131765484809875,0.2347838431596756,0.2153199315071106,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.816532552242279,0.3579333126544952,0.3430252373218536,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.760986864566803,0.4665750563144684,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191615700721741,0.2409646809101104,0.23267163336277,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802661180496216,0.1272151172161102,0.5934480428695679,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649553298950195,1.0,1.0,0.0,1.0,-2.221996545791626,2.221992492675781,3.970435045630438e-06,1.7151397466659546,0.897030234336853,0.897030234336853,0.0,139.35406494140625,121.0,19424.12890625,-0.0,1153.55712890625,1.0,283.1470642089844,284.4280700683594,288.78924560546875,290.2778625488281,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613144278526306,1.0,0.0,0.0,3.625213146209717,3.625236988067627,8.769208648118365e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3683.154052734375,0.0,1503.55126953125,1683.569091796875,0.0,1319.860595703125,0.8961490392684937,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131765484809875,0.2347838431596756,0.2153199315071106,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.816532552242279,0.3579333126544952,0.3430252373218536,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.760986864566803,0.4665750563144684,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191615700721741,0.2409646809101104,0.23267163336277,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802661180496216,0.1272151172161102,0.5934480428695679,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649553298950195,1.0,1.0,0.0,1.0,-2.221996545791626,2.221992492675781,3.970435045630438e-06,1.7151397466659546,0.897030234336853,0.897030234336853,0.0,139.35406494140625,121.0,19424.12890625,-0.0,1153.55712890625,1.0,283.1470642089844,284.4280700683594,288.78924560546875,290.2778625488281,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613144278526306,1.0,0.0,0.0,3.625213146209717,3.625236988067627,8.769208648118365e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3683.154052734375,0.0,1503.55126953125,1683.569091796875,0.0,1319.860595703125,0.8961490392684937,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149541974067688,0.0,0.213173896074295,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185392618179321,0.0,0.3396762609481811,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584446549415588,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206091284751892,0.0,0.2300773411989212,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808091759681702,0.0,0.5844801068305969,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1917316913604736,2.191727876663208,3.863197889586445e-06,1.6914644241333008,0.0,0.0,0.0,134.78700256347656,60.0,18980.9375,-0.0,1104.04150390625,0.0,283.1499328613281,284.4178161621094,288.789306640625,290.2676696777344,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580425500869751,3.580448865890503,8.553869292882155e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.0,0.0,1451.04638671875,1683.569091796875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
