time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149541974067688,0.0,0.213173896074295,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185392618179321,0.0,0.3396762609481811,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584446549415588,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206091284751892,0.0,0.2300773411989212,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808091759681702,0.0,0.5844801068305969,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1917316913604736,2.191727876663208,3.863197889586445e-06,1.6914644241333008,0.0,0.0,0.0,134.78700256347656,60.0,18980.9375,-0.0,1104.04150390625,0.0,283.1499328613281,284.4178161621094,288.789306640625,290.2676696777344,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580425500869751,3.580448865890503,8.553869292882155e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.0,0.0,1451.04638671875,1683.569091796875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.1691456437110901,0.0,0.0016024529468268,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.4146027266979217,0.0,0.001687464537099,297.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26300048828125,0.4146027266979217,0.0,0.0012463562889024,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608947753906,0.3198795020580292,0.0,0.0016874604625627,297.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.008004548959434,285.2715759277344,294.1499938964844,293.6955261230469,285.7898254394531,293.73638916015625,296.5691833496094,284.5927124023437,0.0,0.0,0.789969801902771,0.789969801902771,0.210030198097229,1.0,-0.0170767772942781,0.0171924382448196,-0.0001156614162027,-0.0214940998703241,0.0,0.0,0.0,-0.0900078788399696,60.0,1174.96484375,-0.0,-1.9882421838701703e-05,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,5.247420631349087e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.109142291899623e-12,1.109238243791888e-12,2.8792378684653904e-18,4.080516480264862e-11,4.080510582205044e-11,5.9001826946452e-17,0.0,0.0,-0.0,0.0,0.0,1.2798800424248557e-21,4.4325975619688514e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,0.0008534903172403,297.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,0.0013172093313187,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,0.0019992745947092,297.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,0.0009189658449031,297.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,0.0025219754315912,285.2633972167969,294.1499938964844,293.6464233398437,285.7675170898437,293.7280578613281,296.0721740722656,284.29071044921875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0100332833826541,0.0115768685936927,-0.0015435843961313,-0.0250909756869077,0.0,0.0,0.0,-0.0538016110658645,60.0,514.3045043945312,-0.0,-5.688830242434051e-06,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0002204382138967e-30,3.5502720488619675e-30,4.109547719599903e-33,-3.985281331435051e-18,-3.982400674951835e-18,-2.880852777052687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.0001218239340232,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,0.0001403563801432,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,0.0001332744141109,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.0001288690255023,297.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,0.0005583039019256,285.2601013183594,294.1499938964844,293.5948791503906,285.7451171875,293.7255554199219,295.4642944335937,284.1635131835937,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012993627460673,0.0053295865654945,-0.0040302234701812,-0.0293441750109195,0.0,0.0,0.0,-0.0105174910277128,60.0,202.97573852539065,-0.0,-1.1510808661796545e-07,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.694182776199083e-42,-1.3016661435113226e-41,-3.026804682941605e-42,9.210481637367504e-21,7.431223409908043e-21,1.77925822745946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0001005482554319,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0001061886068782,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,7.918168557807803e-05,297.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0001058969646692,297.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0005009829765185,285.25885009765625,294.1499938964844,293.5435485839844,285.72381591796875,293.7239990234375,294.9745483398437,284.1282958984375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715054813772,0.0014258556766435,-0.0003543502243701,-0.0330460667610168,0.0,0.0,0.0,-0.0110528022050857,60.0,78.38214874267578,-0.0,-7.82805997801006e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2104817325709344e-21,-3.186322741670921e-21,-3.0241589909000146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,9.995090658776462e-05,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,0.0001052568841259,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,7.775099948048592e-05,297.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,0.0001052533189067,297.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,0.0004992587491869,285.25762939453125,294.1499938964844,293.49237060546875,285.7035522460937,293.7220458984375,294.5989685058594,284.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651980992406,6.387916329231302e-08,0.0010651343036442,-0.0343308746814727,0.0,0.0,0.0,-0.0114921517670154,60.0,32.70441818237305,-0.0,-7.734899298839083e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325014339563635e-21,-3.163416139493024e-21,-3.1615982000706112e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,9.990428225137292e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,0.0001052045336109,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,7.770436786813661e-05,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,0.0001052040606737,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,0.000499039364513,285.2563171386719,294.1499938964844,293.4413757324219,285.6842956542969,293.7196044921875,294.3080139160156,284.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646196315065,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.221542358398438,-0.0,-7.727664552703575e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.3262813637733904e-21,-3.163161886467828e-21,-3.1631192753571707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,9.982220217352732e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.0001051180151989,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,7.764026668155566e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.0001051176222972,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0004986297572031,285.2535095214844,294.1499938964844,293.33990478515625,285.64862060546875,293.7134094238281,293.8968200683594,284.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.937727451324463,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.326311252135368e-21,-3.163155626067684e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,9.982220217352732e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.0001051180151989,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,7.764026668155566e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.0001051176222972,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0004986297572031,285.2535095214844,294.1499938964844,293.33990478515625,285.64862060546875,293.7134094238281,293.8968200683594,284.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.937727451324463,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.326311252135368e-21,-3.163155626067684e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,9.973983833333476e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,0.0001050312785082,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,7.757619459880516e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,0.0001050308856065,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,0.0004982183454558,285.2505187988281,294.1499938964844,293.2391357421875,285.6164855957031,293.7054443359375,293.6253356933594,284.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768260478973389,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,9.973983833333476e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,0.0001050312785082,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,7.757619459880516e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,0.0001050308856065,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,0.0004982183454558,285.2505187988281,294.1499938964844,293.2391357421875,285.6164855957031,293.7054443359375,293.6253356933594,284.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768260478973389,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,9.969776874640957e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,0.0001049869752023,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,7.754347461741418e-05,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,0.0001049865895765,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,0.0004980082740075,285.2489013671875,294.1499938964844,293.1881408691406,285.60137939453125,293.70068359375,293.51953125,284.2551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624140268191,1.3162400058774892e-08,0.0010624008718878,-0.0335232093930244,0.0,0.0,0.0,-0.0113379778340458,60.0,6.6184797286987305,-0.0,-7.69567805036786e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,9.965708886738868e-05,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,0.0001049441343639,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,7.751182420179248e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,0.0001049437487381,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,0.0004978050710633,285.247314453125,294.1499938964844,293.1390991210937,285.5875244140625,293.6957092285156,293.4311828613281,284.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.532829284667969,-0.0,-7.689384773357234e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,9.957398287951946e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427673339844,0.0,0.0,0.0001048566118697,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,7.744717731839046e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0001048562335199,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,0.0004973899922333,285.2439270019531,294.1499938964844,293.03973388671875,285.5614624023437,293.684326171875,293.2794189453125,284.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.40755558013916,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,9.957398287951946e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427673339844,0.0,0.0,0.0001048566118697,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,7.744717731839046e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0001048562335199,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,0.0004973899922333,285.2439270019531,294.1499938964844,293.03973388671875,285.5614624023437,293.684326171875,293.2794189453125,284.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.40755558013916,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,9.953231347026303e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,0.0001048127305693,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,7.741476292721927e-05,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,0.0001048123522195,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,0.0004971818416379,285.2421875,294.1499938964844,292.9903259277344,285.5494384765625,293.6780090332031,293.21337890625,284.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.352551460266113,-0.0,-7.670100643508705e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,9.949056402547284e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,0.0001047687619575,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,7.738228305242956e-05,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,0.0001047683908836,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,0.0004969733417965,285.2403869628906,294.1499938964844,292.94110107421875,285.5379943847656,293.6712646484375,293.1517333984375,284.357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.298933982849121,-0.0,-7.663653889267152e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,9.940686140907928e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,0.000104680613731,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,7.731717050774023e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,0.0001046802426571,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,0.0004965552361682,285.2367248535156,294.1499938964844,292.8431701660156,285.51678466796875,293.6566467285156,293.0376281738281,284.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.193964958190918,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,9.940686140907928e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,0.000104680613731,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,7.731717050774023e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,0.0001046802426571,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,0.0004965552361682,285.2367248535156,294.1499938964844,292.8431701660156,285.51678466796875,293.6566467285156,293.0376281738281,284.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.193964958190918,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,9.932290413416922e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,0.0001045921962941,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,7.725186151219532e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,0.0001045918324962,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0004961359081789,285.2329406738281,294.1499938964844,292.7459716796875,285.49755859375,293.6404724121094,292.9313659667969,284.4303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.091285705566406,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,9.932290413416922e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,0.0001045921962941,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,7.725186151219532e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,0.0001045918324962,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0004961359081789,285.2329406738281,294.1499938964844,292.7459716796875,285.49755859375,293.6404724121094,292.9313659667969,284.4303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.091285705566406,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,9.923872858053072e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,0.0001045035533024,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,7.718638516962528e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,0.0001045031967805,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,0.0004957154742442,285.2290344238281,294.1499938964844,292.6494445800781,285.48004150390625,293.6228332519531,292.829833984375,284.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.99069881439209,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,9.923872858053072e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,0.0001045035533024,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,7.718638516962528e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,0.0001045031967805,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,0.0004957154742442,285.2290344238281,294.1499938964844,292.6494445800781,285.48004150390625,293.6228332519531,292.829833984375,284.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.99069881439209,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,9.917462739394978e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,0.0001044360469677,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,7.713651575613767e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,0.0001044356904458,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,0.0004953952739015,285.2260131835937,294.1499938964844,292.5765686035156,285.4676513671875,293.6084289550781,292.75469970703125,284.4884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.915614128112793,-0.0,-7.614958974500041e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,9.915436385199428e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,0.000104414706584,299.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,7.712075603194535e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,0.0001044143500621,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,0.0004952940507791,285.2250671386719,294.1499938964844,292.5536499023437,285.4638977050781,293.60369873046875,292.73126220703125,284.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.8921427726745605,-0.0,-7.611841823518263e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,9.911211964208631e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,0.0001043702141032,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,7.708789053140208e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,0.0001043698648572,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0004950830480083,285.2230529785156,294.1499938964844,292.5060119628906,285.456298828125,293.5935974121094,292.6827697753906,284.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.843612194061279,-0.0,-7.605343910199738e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,9.906983177643268e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,0.0001043256852426,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,7.705500320298597e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,0.0001043253359966,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250061035156,0.0,0.0,0.0004948718706145,285.22100830078125,294.1499938964844,292.4585266113281,285.44891357421875,293.5831604003906,292.6347045898437,284.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.795569896697998,-0.0,-7.598843865253002e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,9.898516873363404e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,0.000104236525658,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,7.698914123466238e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,0.000104236183688,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,0.000494448991958,285.2168884277344,294.1499938964844,292.3641357421875,285.4347839355469,293.561279296875,292.5395812988281,284.5543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.700919151306152,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,9.898516873363404e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,0.000104236525658,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,7.698914123466238e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,0.000104236183688,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,0.000494448991958,285.2168884277344,294.1499938964844,292.3641357421875,285.4347839355469,293.561279296875,292.5395812988281,284.5543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.700919151306152,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,9.890040382742882e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,0.000104147256934,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,7.692319923080504e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,0.000104146914964,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,0.0004940255894325,285.2127380371094,294.1499938964844,292.2704467773437,285.4212341308594,293.5380554199219,292.4455871582031,284.5810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.608134746551514,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,9.890040382742882e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,0.000104147256934,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,7.692319923080504e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,0.000104146914964,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,0.0004940255894325,285.2127380371094,294.1499938964844,292.2704467773437,285.4212341308594,293.5380554199219,292.4455871582031,284.5810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.608134746551514,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,9.88155516097322e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,0.0001040579008986,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,7.685719901928678e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,0.0001040575662045,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,0.0004936017794534,285.2085266113281,294.1499938964844,292.1774597167969,285.40802001953125,293.5135192871094,292.3525695800781,284.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.517154693603516,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,9.88155516097322e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,0.0001040579008986,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,7.685719901928678e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,0.0001040575662045,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,0.0004936017794534,285.2085266113281,294.1499938964844,292.1774597167969,285.40802001953125,293.5135192871094,292.3525695800781,284.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.517154693603516,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,9.87306484603323e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,0.0001039684866555,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,7.679114787606522e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,0.0001039681592374,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.000493177678436,285.20428466796875,294.1499938964844,292.085205078125,285.3948669433594,293.4877624511719,292.2603759765625,284.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.427915096282959,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,9.87306484603323e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,0.0001039684866555,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,7.679114787606522e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,0.0001039681592374,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.000493177678436,285.20428466796875,294.1499938964844,292.085205078125,285.3948669433594,293.4877624511719,292.2603759765625,284.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.427915096282959,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,9.868818597169592e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,0.00010392376862,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,7.675811502849683e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,0.0001039234412019,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,0.0004929655697196,285.2021789550781,294.1499938964844,292.0393371582031,285.38824462890625,293.47442626953125,292.214599609375,284.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.3839287757873535,-0.0,-7.540300828168256e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,9.864570893114431e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,0.0001038790433085,299.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,7.672508218092844e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,0.0001038787158904,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,0.0004927534610033,285.2000427246094,294.1499938964844,291.9936218261719,285.3815612792969,293.4607849121094,292.16900634765625,284.65234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.340352535247803,-0.0,-7.533800783221525e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,9.856076940195636e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,0.0001037895854096,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,7.665900193387643e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0001037892652675,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0004923291853629,285.19580078125,294.1499938964844,291.9027709960937,285.3678283691406,293.4326477050781,292.078369140625,284.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.254403114318848,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
