time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166680,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,9.856076940195636e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,0.0001037895854096,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,7.665900193387643e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0001037892652675,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0004923291853629,285.19580078125,294.1499938964844,291.9027709960937,285.3678283691406,293.4326477050781,292.078369140625,284.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.254403114318848,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,9.8475837148726e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,0.0001037001420627,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,7.659293623873964e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,0.0001036998291965,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,0.0004919049679301,285.1915283203125,294.1499938964844,291.8126220703125,285.3534545898437,293.4033508300781,291.9884948730469,284.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.170007705688477,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,9.8475837148726e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,0.0001037001420627,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,7.659293623873964e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,0.0001036998291965,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,0.0004919049679301,285.1915283203125,294.1499938964844,291.8126220703125,285.3534545898437,293.4033508300781,291.9884948730469,284.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.170007705688477,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,9.83909412752837e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,0.0001036107350955,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,7.652689964743331e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,0.0001036104295053,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,0.0004914809251204,285.187255859375,294.1499938964844,291.7231750488281,285.33819580078125,293.3729858398437,291.8993225097656,284.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.087107181549072,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,9.83909412752837e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,0.0001036107350955,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,7.652689964743331e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,0.0001036104295053,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,0.0004914809251204,285.187255859375,294.1499938964844,291.7231750488281,285.33819580078125,293.3729858398437,291.8993225097656,284.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.087107181549072,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,9.831967327045275e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,0.0001035356835927,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,7.647145685041323e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,0.0001035353780025,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,0.0004911249270662,285.1836853027344,294.1499938964844,291.6485900878906,285.32452392578125,293.3466491699219,291.8249816894531,284.7267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.018581867218018,-0.0,-7.483996000701154e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.830610360950232e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,0.000103521393612,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,7.646090671187267e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,0.0001035210880218,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,0.0004910571151413,285.1830139160156,294.1499938964844,291.6344299316406,285.3218078613281,293.3415222167969,291.8108825683594,284.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.005641937255859,-0.0,-7.481926189711886e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,9.826370660448448e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,0.0001034767483361,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,7.642792479600757e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,0.0001034764427458,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,0.0004908454138785,285.1808776855469,294.1499938964844,291.59033203125,285.3131408691406,293.325439453125,291.7669372558594,284.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.965433120727539,-0.0,-7.475464514072885e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,9.822133870329708e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,0.000103432132164,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,7.639496470801532e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,0.0001034318265737,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,0.0004906337708234,285.17877197265625,294.1499938964844,291.5464172363281,285.3040771484375,293.3090515136719,291.7231750488281,284.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.925563812255859,-0.0,-7.46900781223303e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,9.813666838454084e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,0.0001033429653034,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,7.632910273969173e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,0.0001033426669891,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.0004902108339592,285.174560546875,294.1499938964844,291.4590759277344,285.2847900390625,293.2756042480469,291.6361694335937,284.7618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.846816539764404,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,9.813666838454084e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,0.0001033429653034,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,7.632910273969173e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,0.0001033426669891,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.0004902108339592,285.174560546875,294.1499938964844,291.4590759277344,285.2847900390625,293.2756042480469,291.6361694335937,284.7618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.846816539764404,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,9.80521144811064e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,0.0001032539148582,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,7.626333535881713e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,0.0001032536238199,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,0.0004897885373793,285.1703796386719,294.1499938964844,291.3724670410156,285.2637023925781,293.2411499023437,291.5498962402344,284.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.769352436065674,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,9.80521144811064e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,0.0001032539148582,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,7.626333535881713e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,0.0001032536238199,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,0.0004897885373793,285.1703796386719,294.1499938964844,291.3724670410156,285.2637023925781,293.2411499023437,291.5498962402344,284.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.769352436065674,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,9.796768426895142e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,0.0001031650099321,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,7.619766256539151e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,0.0001031647188938,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,0.000489366822876,285.1662292480469,294.1499938964844,291.2865600585937,285.2406616210937,293.205810546875,291.4642944335937,284.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.693127632141113,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,9.796768426895142e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,0.0001031650099321,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,7.619766256539151e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,0.0001031647188938,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,0.000489366822876,285.1662292480469,294.1499938964844,291.2865600585937,285.2406616210937,293.205810546875,291.4642944335937,284.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.693127632141113,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,9.788340685190632e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828918457031,0.0,0.0,0.0001030762578011,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,7.613210618728772e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,0.0001030759740388,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,0.0004889458650723,285.162109375,294.1499938964844,291.20135498046875,285.21539306640625,293.1695556640625,291.37945556640625,284.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.61809778213501,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,9.788340685190632e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828918457031,0.0,0.0,0.0001030762578011,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,7.613210618728772e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,0.0001030759740388,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,0.0004889458650723,285.162109375,294.1499938964844,291.20135498046875,285.21539306640625,293.1695556640625,291.37945556640625,284.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.61809778213501,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,9.78413299890235e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,0.0001030319472192,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,7.609937165398151e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,0.0001030316634569,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,0.0004887356772087,285.1600646972656,294.1499938964844,291.1590270996094,285.20184326171875,293.1510925292969,291.3372802734375,284.8101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.581020832061768,-0.0,-7.411234292931115e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,9.779929678188636e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,0.0001029876802931,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,7.606667350046337e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,0.0001029873965308,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,0.0004885257221758,285.1580505371094,294.1499938964844,291.11688232421875,285.1877136230469,293.1324157714844,291.2952880859375,284.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.54422664642334,-0.0,-7.404857171877667e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,9.771536133484916e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.000102899284684,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,7.60013863327913e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,0.0001028990081977,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,0.0004881064814981,285.1540222167969,294.1499938964844,291.0330810546875,285.15740966796875,293.0944519042969,291.2118530273437,284.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.4714674949646,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,9.771536133484916e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.000102899284684,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,7.60013863327913e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,0.0001028990081977,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,0.0004881064814981,285.1540222167969,294.1499938964844,291.0330810546875,285.15740966796875,293.0944519042969,291.2118530273437,284.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.4714674949646,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,9.763162233866753e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,0.0001028111000778,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,7.593624468427151e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,0.0001028108235914,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,0.0004876882303506,285.1500244140625,294.1499938964844,290.95001220703125,285.1242980957031,293.0556945800781,291.1291198730469,284.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.3997979164123535,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,9.763162233866753e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,0.0001028111000778,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,7.593624468427151e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,0.0001028108235914,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,0.0004876882303506,285.1500244140625,294.1499938964844,290.95001220703125,285.1242980957031,293.0556945800781,291.1291198730469,284.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.3997979164123535,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,9.754809434525669e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.0001027231337502,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,7.587127038277686e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,0.0001027228645398,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,0.0004872709978371,285.1460876464844,294.1499938964844,290.87530517578125,285.0921325683594,293.0162048339844,291.0482177734375,284.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.331273555755615,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,9.754809434525669e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.0001027231337502,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,7.587127038277686e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,0.0001027228645398,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,0.0004872709978371,285.1460876464844,294.1499938964844,290.87530517578125,285.0921325683594,293.0162048339844,291.0482177734375,284.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.331273555755615,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,9.747143485583364e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,0.0001026424070005,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,7.581164391012862e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,0.000102642145066,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0004868881078436,285.1425170898437,294.1499938964844,290.8201599121094,285.0666198730469,292.9794616699219,290.9789733886719,284.8593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.276403427124023,-0.0,-7.355217945814729e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,9.746477735461669e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,0.0001026354002533,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,7.580646342830732e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,0.0001026351310429,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,0.0004868548712693,285.1422119140625,294.1499938964844,290.8159484863281,285.0645751953125,292.97625732421875,290.9732971191406,284.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.272064208984375,-0.0,-7.354211817300893e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,9.742320980876684e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.0001025916280923,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,7.57741290726699e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,0.0001025913588819,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,0.0004866472445428,285.1402893066406,294.1499938964844,290.7916564941406,285.052490234375,292.9561767578125,290.9391174316406,284.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381224565207,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.24655294418335,-0.0,-7.347930619516775e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,9.738170774653554e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,0.0001025479141389,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,7.574184564873576e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,0.0001025476522045,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,0.0004864399088546,285.13836669921875,294.1499938964844,290.77081298828125,285.0414733886719,292.93609619140625,290.9074401855469,284.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.223666667938232,-0.0,-7.341662211501898e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,9.729887824505568e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0001024606899591,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,7.567741704406217e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,0.0001024604280246,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,0.0004860261979047,285.13458251953125,294.1499938964844,290.73883056640625,285.0224914550781,292.8960266113281,290.85211181640625,284.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.185379981994629,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,9.729887824505568e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0001024606899591,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,7.567741704406217e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,0.0001024604280246,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,0.0004860261979047,285.13458251953125,294.1499938964844,290.73883056640625,285.0224914550781,292.8960266113281,290.85211181640625,284.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.185379981994629,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,9.721631067804992e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,0.0001023737349896,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,7.561319216620177e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,0.0001023734803311,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.0004856137675233,285.130859375,294.1499938964844,290.71893310546875,285.0073547363281,292.8562316894531,290.807861328125,284.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.156514644622803,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,9.721631067804992e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,0.0001023737349896,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,7.561319216620177e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,0.0001023734803311,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.0004856137675233,285.130859375,294.1499938964844,290.71893310546875,285.0073547363281,292.8562316894531,290.807861328125,284.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.156514644622803,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,9.71340123214759e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,0.0001022870710585,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,7.554917101515457e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,0.0001022868164,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,0.0004852027050219,285.1272277832031,294.1499938964844,290.7099914550781,284.9956970214844,292.81695556640625,290.7746276855469,284.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.1362128257751465,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,9.71340123214759e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,0.0001022870710585,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,7.554917101515457e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,0.0001022868164,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,0.0004852027050219,285.1272277832031,294.1499938964844,290.7099914550781,284.9956970214844,292.81695556640625,290.7746276855469,284.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.1362128257751465,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,9.705199772724882e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,0.0001022006981656,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,7.548537541879341e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,0.0001022004507831,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.0004847930395044,285.1236267089844,294.1499938964844,290.7109069824219,284.9871826171875,292.7783508300781,290.75201416015625,284.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.123678207397461,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,9.705199772724882e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,0.0001022006981656,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,7.548537541879341e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,0.0001022004507831,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.0004847930395044,285.1236267089844,294.1499938964844,290.7109069824219,284.9871826171875,292.7783508300781,290.75201416015625,284.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.123678207397461,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.701109956949948e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,0.0001021576317725,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,7.54535649321042e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,0.000102157377114,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,0.0004845887597184,285.121826171875,294.1499938964844,290.7147521972656,284.9840087890625,292.75933837890625,290.7445068359375,284.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.120082855224609,-0.0,-7.285808578672005e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,9.697027417132632e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,0.000102114638139,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,7.542180537711829e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,0.0001021143907564,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,0.0004843848291784,285.1200866699219,294.1499938964844,290.7206420898437,284.9814758300781,292.7405700683594,290.7394104003906,284.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.1181182861328125,-0.0,-7.279668778892302e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
