time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171360,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.540953760733828e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0001004710429697,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,7.420778274536133e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0001004708537948,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0004765890480484,285.0630187988281,294.1499938964844,291.08062744140625,284.9192810058594,292.2144470214844,291.1322631835937,285.0157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.247326850891113,-0.0,-7.046936900678702e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.533565025776623e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,0.000100393233879,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,7.41503099561669e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,0.0001003930447041,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0004762200114782,285.0608215332031,294.1499938964844,291.0229187011719,284.89422607421875,292.1934509277344,291.10821533203125,285.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.206662654876709,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.533565025776623e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,0.000100393233879,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,7.41503099561669e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,0.0001003930447041,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0004762200114782,285.0608215332031,294.1499938964844,291.0229187011719,284.89422607421875,292.1934509277344,291.10821533203125,285.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.206662654876709,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.526202484266832e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.0001003157012746,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,7.409304089378566e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0001003155193757,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.0004758522263728,285.0587158203125,294.1499938964844,290.95001220703125,284.8645935058594,292.1716003417969,291.0728454589844,285.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322902053594,0.0,0.0,0.0,-0.0085937045514583,60.0,4.155817985534668,-0.0,-7.025138870631056e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.526202484266832e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.0001003157012746,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,7.409304089378566e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0001003155193757,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.0004758522263728,285.0587158203125,294.1499938964844,290.95001220703125,284.8645935058594,292.1716003417969,291.0728454589844,285.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322902053594,0.0,0.0,0.0,-0.0085937045514583,60.0,4.155817985534668,-0.0,-7.025138870631056e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.515770216239616e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,0.0001002058343146,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,7.401189941447228e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0001002056524157,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,0.0004753311222884,285.0566711425781,294.1499938964844,290.8644714355469,284.8321533203125,292.1488037109375,291.0263977050781,285.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.095107078552246,-0.0,-7.00974851497449e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.515770216239616e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,0.0001002058343146,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,7.401189941447228e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0001002056524157,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,0.0004753311222884,285.0566711425781,294.1499938964844,290.8644714355469,284.8321533203125,292.1488037109375,291.0263977050781,285.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.095107078552246,-0.0,-7.00974851497449e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.49952591327019e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0001000347765511,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,7.388555241050199e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,0.0001000345946522,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0004745197365991,285.0546569824219,294.1499938964844,290.7700500488281,284.7988586425781,292.1247863769531,290.9691162109375,285.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125303758392e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.024752616882324,-0.0,-6.985824541061447e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.49952591327019e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0001000347765511,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,7.388555241050199e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,0.0001000345946522,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0004745197365991,285.0546569824219,294.1499938964844,290.7700500488281,284.7988586425781,292.1247863769531,290.9691162109375,285.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125303758392e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.024752616882324,-0.0,-6.985824541061447e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.489377407589929e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.992790000978856e-05,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,7.380661554634571e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.992772538680585e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0004740127769764,285.0537109375,294.1499938964844,290.7197265625,284.7818298339844,292.1122436523437,290.93682861328125,285.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.1676264923326025e-09,0.0010111413430422,-0.01782988011837,0.0,0.0,0.0,-0.0083661191165447,60.0,3.9863474369049072,-0.0,-6.970900301439542e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.478275023866443e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.981099719880147e-05,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,7.372026448138058e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.981082257581876e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0004734582325909,285.052734375,294.1499938964844,290.6674194335937,284.7645568847656,292.09942626953125,290.9027404785156,285.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099653154611,7.029251847257001e-09,0.0010099582141265,-0.0174674410372972,0.0,0.0,0.0,-0.0082975216209888,60.0,3.9463510513305664,-0.0,-6.954593345653849e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.452956874156372e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.954436973202974e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,7.35233334125951e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.95442023850046e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0004721935256384,285.0508728027344,294.1499938964844,290.55712890625,284.72918701171875,292.07275390625,290.8294982910156,285.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410845741629,60.0,3.861220359802246,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.452956874156372e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.954436973202974e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,7.35233334125951e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.95442023850046e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0004721935256384,285.0508728027344,294.1499938964844,290.55712890625,284.72918701171875,292.07275390625,290.8294982910156,285.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410845741629,60.0,3.861220359802246,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.424477320862934e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.924446931108832e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,7.330182415898889e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.92443019640632e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0004707709595095,285.049072265625,294.1499938964844,290.4398193359375,284.6926574707031,292.0445556640625,290.75006103515625,285.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.769639492034912,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.424477320862934e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.924446931108832e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,7.330182415898889e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.92443019640632e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0004707709595095,285.049072265625,294.1499938964844,290.4398193359375,284.6926574707031,292.0445556640625,290.75006103515625,285.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.769639492034912,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.394001244800164e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.892353409668432e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,7.306478073587641e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.89233740256168e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,0.0004692486254498,285.0473327636719,294.1499938964844,290.316162109375,284.6548767089844,292.0148010253906,290.6659545898437,285.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.672983884811402,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.394001244800164e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.892353409668432e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,7.306478073587641e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.89233740256168e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,0.0004692486254498,285.0473327636719,294.1499938964844,290.316162109375,284.6548767089844,292.0148010253906,290.6659545898437,285.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.672983884811402,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.362830314785242e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,9.859529382083564e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,7.28223385522142e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.859512647381052e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0004676915996242,285.045654296875,294.1499938964844,290.18670654296875,284.6157531738281,291.98345947265625,290.5783386230469,285.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.572162628173828,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.362830314785242e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,9.859529382083564e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,7.28223385522142e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.859512647381052e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0004676915996242,285.045654296875,294.1499938964844,290.18670654296875,284.6157531738281,291.98345947265625,290.5783386230469,285.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.572162628173828,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.34742420213297e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.84330545179546e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,7.270251080626622e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.843289444688708e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,0.0004669220361392,285.0448303222656,294.1499938964844,290.1200256347656,284.595703125,291.9671325683594,290.5334167480469,285.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,-0.0074890777468681,60.0,3.5204460620880127,-0.0,-6.76384956932452e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.332493937108666e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.82758283498697e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,7.258637924678624e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.82756682788022e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.00046617622138,285.0440368652344,294.1499938964844,290.0521240234375,284.57525634765625,291.9503173828125,290.4879150390625,285.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.21240783868393e-09,0.0009944224730134,-0.0127080762758851,0.0,0.0,0.0,-0.0073968339711427,60.0,3.468052864074707,-0.0,-6.742254043956565e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.30448150029406e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.798084647627547e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,7.236850069602951e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.798068640520796e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0004647769965231,285.04248046875,294.1499938964844,289.9130554199219,284.5332946777344,291.9154663085937,290.3954467773437,285.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.3619182109832764,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.30448150029406e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.798084647627547e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,7.236850069602951e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.798068640520796e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0004647769965231,285.04248046875,294.1499938964844,289.9130554199219,284.5332946777344,291.9154663085937,290.3954467773437,285.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.3619182109832764,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.280235099140556e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.772551857167856e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,7.21799151506275e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.772535850061104e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0004635658406186,285.0409851074219,294.1499938964844,289.7700500488281,284.4898986816406,291.8788146972656,290.3011169433594,285.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.254606246948242,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.280235099140556e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.772551857167856e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,7.21799151506275e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.772535850061104e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0004635658406186,285.0409851074219,294.1499938964844,289.7700500488281,284.4898986816406,291.8788146972656,290.3011169433594,285.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.254606246948242,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.2611437139567e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.752447658684103e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,7.203142013167962e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.752432379173116e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,0.0004626122245099,285.0395202636719,294.1499938964844,289.623779296875,284.4449768066406,291.8403625488281,290.20458984375,285.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.146908760070801,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.2611437139567e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.752447658684103e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,7.203142013167962e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.752432379173116e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,0.0004626122245099,285.0395202636719,294.1499938964844,289.623779296875,284.4449768066406,291.8403625488281,290.20458984375,285.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.146908760070801,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,9.2481350293383e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.73874848568812e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,7.193024066509679e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,9.73873320617713e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0004619624232873,285.03814697265625,294.1499938964844,289.474853515625,284.39862060546875,291.8000793457031,290.1048889160156,285.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011091241562e-09,0.0009854312520474,-0.0099534532055258,0.0,0.0,0.0,-0.0068756071850657,60.0,3.0395004749298096,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,9.2481350293383e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.73874848568812e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,7.193024066509679e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,9.73873320617713e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0004619624232873,285.03814697265625,294.1499938964844,289.474853515625,284.39862060546875,291.8000793457031,290.1048889160156,285.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011091241562e-09,0.0009854312520474,-0.0099534532055258,0.0,0.0,0.0,-0.0068756071850657,60.0,3.0395004749298096,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.243862587027252e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.734249033499508e-05,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,7.189701136667281e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.73423375398852e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0004617490048985,285.0374755859375,294.1499938964844,289.39959716796875,284.3749084472656,291.7792663574219,290.0536193847656,285.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739481895578e-09,0.0009849756024777,-0.0098138768225908,0.0,0.0,0.0,-0.0068491976708173,60.0,2.986032247543335,-0.0,-6.61475638707998e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.241438965545969e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.731696627568454e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,7.187815208453685e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.731681348057464e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0004616279329638,285.03680419921875,294.1499938964844,289.32391357421875,284.350830078125,291.75799560546875,290.00115966796875,285.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077497450793999e-09,0.0009847168112173,-0.0097346408292651,0.0,0.0,0.0,-0.0068342047743499,60.0,2.932797908782959,-0.0,-6.611283254187583e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,9.241129009751604e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.731369937071575e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.187574374256656e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,9.731355385156348e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,0.0004616124788299,285.0354919433594,294.1499938964844,289.17156982421875,284.3016357421875,291.714111328125,289.89178466796875,285.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.8271148204803467,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,9.241129009751604e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.731369937071575e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.187574374256656e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,9.731355385156348e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,0.0004616124788299,285.0354919433594,294.1499938964844,289.17156982421875,284.3016357421875,291.714111328125,289.89178466796875,285.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.8271148204803467,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.246046101907268e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.736548236105592e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,7.191397889982909e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.7365329565946e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,0.0004618581151589,285.0342712402344,294.1499938964844,289.0184020996094,284.2511291503906,291.668212890625,289.7745666503906,285.0750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.7225470542907715,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.246046101907268e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.736548236105592e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,7.191397889982909e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.7365329565946e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,0.0004618581151589,285.0342712402344,294.1499938964844,289.0184020996094,284.2511291503906,291.668212890625,289.7745666503906,285.0750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.7225470542907715,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.254387259716168e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.745331772137432e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,7.197885133791715e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.745317220222204e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,0.0004622747946996,285.0330810546875,294.1499938964844,288.8651123046875,284.19940185546875,291.62042236328125,289.64947509765625,285.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.6188268661499023,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.254387259716168e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.745331772137432e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,7.197885133791715e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.745317220222204e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,0.0004622747946996,285.0330810546875,294.1499938964844,288.8651123046875,284.19940185546875,291.62042236328125,289.64947509765625,285.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.6188268661499023,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.263917308999224e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,9.755366772878916e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,7.205297151813284e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.755352220963688e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,0.0004627508169505,285.03192138671875,294.1499938964844,288.7122497558594,284.1465759277344,291.57080078125,289.5164794921875,285.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676084592938,0.0,0.0,0.0,-0.0069728875532746,60.0,2.5157413482666016,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.263917308999224e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,9.755366772878916e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,7.205297151813284e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.755352220963688e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,0.0004627508169505,285.03192138671875,294.1499938964844,288.7122497558594,284.1465759277344,291.57080078125,289.5164794921875,285.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676084592938,0.0,0.0,0.0,-0.0069728875532746,60.0,2.5157413482666016,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
