time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,9.26835200516507e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,9.760036482475698e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,7.208745955722407e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,9.76002193056047e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,0.000462972355308,285.0313720703125,294.1499938964844,288.6361999511719,284.1197814941406,291.5452575683594,289.4471130371094,285.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412465059999704e-09,0.0009875808609649,-0.0106122773140668,0.0,0.0,0.0,-0.0070002609863877,60.0,2.4643611907958984,-0.0,-6.649805328606817e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,9.27223518374376e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.764125570654868e-05,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06756591796875,0.0,0.0,7.211766205728054e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,9.764111746335402e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,0.000463166332338,285.0308532714844,294.1499938964844,288.5604858398437,284.0927734375,291.519287109375,289.3764343261719,285.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.460811720008451e-09,0.000987994368188,-0.0107389464974403,0.0,0.0,0.0,-0.0070242290385067,60.0,2.413041591644287,-0.0,-6.655374562569706e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06756591796875,0.0,0.0,9.2774884251412e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,9.769657481228931e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,7.215851655928418e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06756591796875,0.0,0.0,9.769642929313704e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0004634287615772,285.02978515625,294.1499938964844,288.4104309082031,284.0381774902344,291.466064453125,289.23211669921875,285.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526184316233639e-09,0.0009885535109788,-0.0109102232381701,0.0,0.0,0.0,-0.0070566376671195,60.0,2.3105838298797607,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06756591796875,0.0,0.0,9.2774884251412e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,9.769657481228931e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,7.215851655928418e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06756591796875,0.0,0.0,9.769642929313704e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0004634287615772,285.02978515625,294.1499938964844,288.4104309082031,284.0381774902344,291.466064453125,289.23211669921875,285.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526184316233639e-09,0.0009885535109788,-0.0109102232381701,0.0,0.0,0.0,-0.0070566376671195,60.0,2.3105838298797607,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,9.278640936827288e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,9.770870383363216e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,7.216748053906485e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,9.77085655904375e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0004634863289538,285.0287780761719,294.1499938964844,288.2626953125,283.98291015625,291.4111328125,289.0858154296875,285.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.010947648435831,0.0,0.0,0.0,-0.0070637194439768,60.0,2.208533763885498,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,9.278640936827288e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,9.770870383363216e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,7.216748053906485e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,9.77085655904375e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0004634863289538,285.0287780761719,294.1499938964844,288.2626953125,283.98291015625,291.4111328125,289.0858154296875,285.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.010947648435831,0.0,0.0,0.0,-0.0070637194439768,60.0,2.208533763885498,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,9.275782940676436e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,9.767861047293992e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,7.214524521259591e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.767847222974524e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,0.0004633435746654,285.02783203125,294.1499938964844,288.1178894042969,283.9272155761719,291.3545837402344,288.94012451171875,285.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541585505008,0.0,0.0,0.0,-0.0070460303686559,60.0,2.1073191165924072,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,9.275782940676436e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,9.767861047293992e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,7.214524521259591e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.767847222974524e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,0.0004633435746654,285.02783203125,294.1499938964844,288.1178894042969,283.9272155761719,291.3545837402344,288.94012451171875,285.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541585505008,0.0,0.0,0.0,-0.0070460303686559,60.0,2.1073191165924072,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,9.269821748603135e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,9.761583351064472e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,7.209888281067833e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,9.761570254340768e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,0.0004630458424799,285.02691650390625,294.1499938964844,287.9766845703125,283.8713073730469,291.29656982421875,288.7969055175781,285.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.007538080215454,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,9.269821748603135e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,9.761583351064472e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,7.209888281067833e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,9.761570254340768e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,0.0004630458424799,285.02691650390625,294.1499938964844,287.9766845703125,283.8713073730469,291.29656982421875,288.7969055175781,285.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.007538080215454,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,9.266034612664952e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,9.75759539869614e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,7.20694224582985e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,9.757582301972434e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,0.0004628566675819,285.0264892578125,294.1499938964844,287.9075927734375,283.84332275390625,291.2670288085937,288.7266845703125,285.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356639251112,0.0,0.0,0.0,-0.0069857672788202,60.0,1.9584381580352783,-0.0,-6.64643806658205e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,9.261955710826442e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,9.753300400916488e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,7.203769928310066e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,9.75328730419278e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,0.0004626529407687,285.02606201171875,294.1499938964844,287.8396301269531,283.8153686523437,291.2371826171875,288.65753173828125,285.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.9099953174591064,-0.0,-6.640583904982122e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,9.253211464965716e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,9.744091221364216e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,7.196968363132328e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,9.74407812464051e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,0.0004622161213774,285.0252685546875,294.1499938964844,287.7074279785156,283.7596435546875,291.176513671875,288.5226135253906,285.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8153517246246336,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,9.253211464965716e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,9.744091221364216e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,7.196968363132328e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,9.74407812464051e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,0.0004622161213774,285.0252685546875,294.1499938964844,287.7074279785156,283.7596435546875,291.176513671875,288.5226135253906,285.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8153517246246336,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06109619140625,0.0,0.0,9.244203101843596e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,9.734605555422604e-05,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,7.189961615949869e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06109619140625,0.0,0.0,9.7345924586989e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0004617661761585,285.0245056152344,294.1499938964844,287.58062744140625,283.704345703125,291.11474609375,288.3923645019531,285.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225306719541,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7241973876953125,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06109619140625,0.0,0.0,9.244203101843596e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,9.734605555422604e-05,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,7.189961615949869e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06109619140625,0.0,0.0,9.7345924586989e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0004617661761585,285.0245056152344,294.1499938964844,287.58062744140625,283.704345703125,291.11474609375,288.3923645019531,285.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225306719541,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7241973876953125,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,9.238032362191008e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,9.728107397677376e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,7.185161666711792e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,9.728094300953671e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,0.0004614579374901,285.0237731933594,294.1499938964844,287.4598999023437,283.6498107910156,291.0519104003906,288.26666259765625,285.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6375130414962769,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,9.238032362191008e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,9.728107397677376e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,7.185161666711792e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,9.728094300953671e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,0.0004614579374901,285.0237731933594,294.1499938964844,287.4598999023437,283.6498107910156,291.0519104003906,288.26666259765625,285.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6375130414962769,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,9.231080184690654e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,9.720785601530224e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,7.179754175012931e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,9.72077323240228e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,0.0004611106705851,285.0231018066406,294.1499938964844,287.3458557128906,283.5962219238281,290.9881591796875,288.14483642578125,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.009393778629601,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5554146766662598,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,9.231080184690654e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,9.720785601530224e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,7.179754175012931e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,9.72077323240228e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,0.0004611106705851,285.0231018066406,294.1499938964844,287.3458557128906,283.5962219238281,290.9881591796875,288.14483642578125,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.009393778629601,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5554146766662598,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,9.22574836295098e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,9.71517074503936e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,7.175606879172847e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,9.715158375911416e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0004608443414326,285.02276611328125,294.1499938964844,287.2915344238281,283.56988525390625,290.9560241699219,288.0859069824219,285.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,-0.0067367632873356,60.0,1.5158696174621582,-0.0,-6.588729917211823e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,9.219491039402784e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,9.708581637823954e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,7.17073999112472e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,9.70856926869601e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,0.0004605317662935,285.0224609375,294.1499938964844,287.2391052246094,283.5438842773437,290.9237060546875,288.0287780761719,285.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802943737696296e-09,0.000982369412668,-0.0090152751654386,0.0,0.0,0.0,-0.0066980980336666,60.0,1.4775142669677734,-0.0,-6.579792000138697e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,9.206015238305554e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,9.694390610093252e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,7.160258246585727e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,9.694378240965308e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,0.0004598586529027,285.0218811035156,294.1499938964844,287.1402893066406,283.4930419921875,290.85870361328125,287.9200744628906,285.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349829812820636e-09,0.0009809331968426,-0.008575189858675,0.0,0.0,0.0,-0.0066148322075605,60.0,1.4045233726501465,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,9.206015238305554e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,9.694390610093252e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,7.160258246585727e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,9.694378240965308e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,0.0004598586529027,285.0218811035156,294.1499938964844,287.1402893066406,283.4930419921875,290.85870361328125,287.9200744628906,285.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349829812820636e-09,0.0009809331968426,-0.008575189858675,0.0,0.0,0.0,-0.0066148322075605,60.0,1.4045233726501465,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,9.192705329041928e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,9.680374205345288e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,7.149905286496505e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,9.680361836217344e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,0.0004591937758959,285.0213317871094,294.1499938964844,287.04998779296875,283.4439392089844,290.79327392578125,287.8191223144531,285.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469083020846142e-09,0.0009795144433155,-0.0081404997035861,0.0,0.0,0.0,-0.0065325885079801,60.0,1.3373355865478516,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,9.192705329041928e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,9.680374205345288e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,7.149905286496505e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,9.680361836217344e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,0.0004591937758959,285.0213317871094,294.1499938964844,287.04998779296875,283.4439392089844,290.79327392578125,287.8191223144531,285.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469083020846142e-09,0.0009795144433155,-0.0081404997035861,0.0,0.0,0.0,-0.0065325885079801,60.0,1.3373355865478516,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,9.178934851661325e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,9.665873949415982e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,7.139195076888427e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,9.665861580288038e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,0.0004585059650707,285.02081298828125,294.1499938964844,286.9642944335937,283.39483642578125,290.7275695800781,287.7254943847656,285.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780501713976,3.2974576402722278e-09,0.0009780469117686,-0.0076908022165298,0.0,0.0,0.0,-0.0064475061371922,60.0,1.2746018171310425,-0.0,-6.522009243781214e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,9.178934851661325e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,9.665873949415982e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,7.139195076888427e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,9.665861580288038e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,0.0004585059650707,285.02081298828125,294.1499938964844,286.9642944335937,283.39483642578125,290.7275695800781,287.7254943847656,285.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780501713976,3.2974576402722278e-09,0.0009780469117686,-0.0076908022165298,0.0,0.0,0.0,-0.0064475061371922,60.0,1.2746018171310425,-0.0,-6.522009243781214e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,9.16121425689198e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,9.647212573327124e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,7.12541223037988e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,9.64720093179494e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0004576207720674,285.0203552246094,294.1499938964844,286.8788452148437,283.3439025878906,290.6616516113281,287.6392517089844,285.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761616820469,3.076610521901557e-09,0.0009761585970409,-0.0071121263317763,0.0,0.0,0.0,-0.0063380235806107,60.0,1.21342670917511,-0.0,-6.496843241166061e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,9.16121425689198e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,9.647212573327124e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,7.12541223037988e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,9.64720093179494e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0004576207720674,285.0203552246094,294.1499938964844,286.8788452148437,283.3439025878906,290.6616516113281,287.6392517089844,285.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761616820469,3.076610521901557e-09,0.0009761585970409,-0.0071121263317763,0.0,0.0,0.0,-0.0063380235806107,60.0,1.21342670917511,-0.0,-6.496843241166061e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,9.14916381589137e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.634522575652228e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,7.116039341781288e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,9.634510934120044e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,0.0004570188466459,285.0201416015625,294.1499938964844,286.8362121582031,283.3178100585937,290.62860107421875,287.5993957519531,285.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748775046318,2.9264413115015486e-09,0.0009748745942488,-0.0067186406813561,0.0,0.0,0.0,-0.0062635787762701,60.0,1.1828309297561646,-0.0,-6.479759662170181e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,9.137341112364084e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,9.622072684578598e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,7.106843986548483e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,9.622061043046416e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,0.0004564282717183,285.0199279785156,294.1499938964844,286.793701171875,283.2913513183594,290.5955505371094,287.56231689453125,285.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736174251884,2.779110053197087e-09,0.0009736146894283,-0.0063325888477265,0.0,0.0,0.0,-0.0061905398033559,60.0,1.1522680521011353,-0.0,-6.463019985858409e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.118864545598626e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.60261604632251e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,7.092472515068948e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.602604404790328e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,0.0004555053601507,285.0195617675781,294.1499938964844,286.7089233398437,283.2373962402344,290.5292663574219,287.4928283691406,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.548851574246669e-09,0.0009716454660519,-0.0057292371056973,0.0,0.0,0.0,-0.0060763894580304,60.0,1.0916661024093628,-0.0,-6.436902566520075e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.118864545598626e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.60261604632251e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,7.092472515068948e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.602604404790328e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,0.0004555053601507,285.0195617675781,294.1499938964844,286.7089233398437,283.2373962402344,290.5292663574219,287.4928283691406,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.548851574246669e-09,0.0009716454660519,-0.0057292371056973,0.0,0.0,0.0,-0.0060763894580304,60.0,1.0916661024093628,-0.0,-6.436902566520075e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,9.101959585677832e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,9.584813960827888e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,7.079324132064357e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,9.584803046891466e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,0.00045466091251,285.0191955566406,294.1499938964844,286.62457275390625,283.1822204589844,290.4628295898437,287.4296264648437,285.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.338170324023281e-09,0.0009698438225314,-0.0051771779544651,0.0,0.0,0.0,-0.0059719448909163,60.0,1.031965970993042,-0.0,-6.413051778508816e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,9.101959585677832e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,9.584813960827888e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,7.079324132064357e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,9.584803046891466e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,0.00045466091251,285.0191955566406,294.1499938964844,286.62457275390625,283.1822204589844,290.4628295898437,287.4296264648437,285.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.338170324023281e-09,0.0009698438225314,-0.0051771779544651,0.0,0.0,0.0,-0.0059719448909163,60.0,1.031965970993042,-0.0,-6.413051778508816e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.0845518570859e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,9.566482913214712e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,7.065784302540123e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.566471999278292e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,0.0004537913773674,285.0188903808594,294.1499938964844,286.540771484375,283.1260681152344,290.39617919921875,287.3725280761719,285.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908980615,2.121230524565476e-09,0.0009679888025857,-0.0046087144874036,0.0,0.0,0.0,-0.0058643985539674,60.0,0.9729436039924622,-0.0,-6.388538054125092e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.0845518570859e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,9.566482913214712e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,7.065784302540123e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.566471999278292e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,0.0004537913773674,285.0188903808594,294.1499938964844,286.540771484375,283.1260681152344,290.39617919921875,287.3725280761719,285.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908980615,2.121230524565476e-09,0.0009679888025857,-0.0046087144874036,0.0,0.0,0.0,-0.0058643985539674,60.0,0.9729436039924622,-0.0,-6.388538054125092e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,9.063924517249689e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,9.544760541757567e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,7.049740816000849e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,9.544749627821147e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,0.0004527610144577,285.01861572265625,294.1499938964844,286.4574890136719,283.06915283203125,290.32940673828125,287.3235778808594,285.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.86417592473731e-09,0.0009657907066866,-0.0039351298473775,0.0,0.0,0.0,-0.0057369656860828,60.0,0.9143893122673036,-0.0,-6.359552884305232e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
