time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,9.063924517249689e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,9.544760541757567e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,7.049740816000849e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,9.544749627821147e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,0.0004527610144577,285.01861572265625,294.1499938964844,286.4574890136719,283.06915283203125,290.32940673828125,287.3235778808594,285.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.86417592473731e-09,0.0009657907066866,-0.0039351298473775,0.0,0.0,0.0,-0.0057369656860828,60.0,0.9143893122673036,-0.0,-6.359552884305232e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,9.052466339198872e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,9.532694821245968e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,7.040828495519236e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,9.532683907309548e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,0.000452188658528,285.0184936523437,294.1499938964844,286.4161071777344,283.0404357910156,290.29595947265625,287.3021545410156,285.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645714890211,1.721393139142435e-09,0.000964569800999,-0.0035609800834208,0.0,0.0,0.0,-0.0056661823764443,60.0,0.8852260708808899,-0.0,-6.343481118165073e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,9.041021257871762e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,9.520642925053836e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,7.031927088974044e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,9.520632011117414e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,0.0004516169719863,285.01837158203125,294.1499938964844,286.3748779296875,283.0116271972656,290.26251220703125,287.2835693359375,285.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.57877311224297e-09,0.0009633501758798,-0.0031872554682195,0.0,0.0,0.0,-0.0055954791605472,60.0,0.8562182784080505,-0.0,-6.327448431875382e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,9.020967991091312e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,9.499525185674428e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,7.016328891040757e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,9.499514271738008e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,0.0004506152472458,285.0181579589844,294.1499938964844,286.2929382324219,282.9537353515625,290.19549560546875,287.253173828125,285.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288705691394394e-09,0.0009612129651941,-0.0025324025191366,0.0,0.0,0.0,-0.005471589975059,60.0,0.798804521560669,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,9.020967991091312e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,9.499525185674428e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,7.016328891040757e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,9.499514271738008e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,0.0004506152472458,285.0181579589844,294.1499938964844,286.2929382324219,282.9537353515625,290.19549560546875,287.253173828125,285.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288705691394394e-09,0.0009612129651941,-0.0025324025191366,0.0,0.0,0.0,-0.005471589975059,60.0,0.798804521560669,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,9.011290239868686e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,9.489334479440004e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,7.008802640484646e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,9.489323565503582e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,0.0004501318617258,285.0180358886719,294.1499938964844,286.2366943359375,282.9135437011719,290.1490478515625,287.2366943359375,285.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601826895959,1.208265820729082e-09,0.000960181467235,-0.0022163649555295,0.0,0.0,0.0,-0.0054117999970912,60.0,0.7597445249557495,-0.0,-6.285891629431718e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,9.0081783127971e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.486056660534814e-05,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,7.006381201790646e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,9.486046474194154e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,0.0004499763890635,285.0179748535156,294.1499938964844,286.2117919921875,282.8956604003906,290.1283874511719,287.23016357421875,285.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.1694691881558583e-09,0.0009598496253602,-0.0021147003863006,0.0,0.0,0.0,-0.0053925663232803,60.0,0.7425720691680908,-0.0,-6.281548081688015e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,9.002708975458518e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,9.480297012487426e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,7.002126949373633e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,9.480286826146768e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,0.000449703191407,285.0178527832031,294.1499938964844,286.1314697265625,282.8376159667969,290.06109619140625,287.21063232421875,285.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101273738868258e-09,0.0009592662681825,-0.0019359978614374,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6876003742218018,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,9.002708975458518e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,9.480297012487426e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,7.002126949373633e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,9.480286826146768e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,0.000449703191407,285.0178527832031,294.1499938964844,286.1314697265625,282.8376159667969,290.06109619140625,287.21063232421875,285.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101273738868258e-09,0.0009592662681825,-0.0019359978614374,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6876003742218018,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,9.002743172459304e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,9.480333392275496e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,7.002153870416805e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,9.480322478339076e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.000449704908533,285.0180053710937,294.1499938964844,286.0520324707031,282.7798156738281,289.9955444335937,287.1914978027344,285.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009187114192172,1.061025711734942e-09,0.0009187103714793,-0.0018707413692027,0.0,0.0,0.0,-0.0051366770640015,60.0,0.6199245452880859,-0.0,-6.273958774727363e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,9.002743172459304e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,9.480333392275496e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,7.002153870416805e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,9.480322478339076e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.000449704908533,285.0180053710937,294.1499938964844,286.0520324707031,282.7798156738281,289.9955444335937,287.1914978027344,285.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009187114192172,1.061025711734942e-09,0.0009187103714793,-0.0018707413692027,0.0,0.0,0.0,-0.0051366770640015,60.0,0.6199245452880859,-0.0,-6.273958774727363e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,9.001855505630374e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,9.479398431722076e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,7.001463382039219e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,9.479388245381416e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,0.0004496605833992,285.01934814453125,294.1499938964844,286.0126647949219,282.75103759765625,289.96405029296875,287.1815795898437,285.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009248423739336,1.0561778118756138e-09,0.0009248413261957,-0.0018518650904297,0.0,0.0,0.0,-0.0051653003320097,60.0,0.5774909257888794,-0.0,-6.27271887765346e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,9.002851584227756e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,9.48044762481004e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,7.002237543929368e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,9.48043743846938e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,0.0004497103509493,285.0198974609375,294.1499938964844,285.9735717773437,282.7223815917969,289.93243408203125,287.171630859375,285.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008730660192668,1.0165994712707516e-09,0.0008730649715289,-0.0017995894886553,0.0,0.0,0.0,-0.0048871231265366,60.0,0.5450835824012756,-0.0,-6.274104435988194e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,4.1753875848371536e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,4.396889198687859e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,3.247532731620595e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,4.3968844693154097e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,0.0002085689193336,285.0211486816406,294.1499938964844,285.8961181640625,282.66558837890625,289.8725280761719,287.1522521972656,285.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402816019952,9.524721011899826e-10,0.0008402806706726,-0.0016637827502563,0.0,0.0,0.0,-0.0046726851724088,60.0,0.473282903432846,-0.0,-1.3495370154714692e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,4.1753875848371536e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,4.396889198687859e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,3.247532731620595e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,4.3968844693154097e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,0.0002085689193336,285.0211486816406,294.1499938964844,285.8961181640625,282.66558837890625,289.8725280761719,287.1522521972656,285.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402816019952,9.524721011899826e-10,0.0008402806706726,-0.0016637827502563,0.0,0.0,0.0,-0.0046726851724088,60.0,0.473282903432846,-0.0,-1.3495370154714692e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,9.004185267258435e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,9.481851884629576e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,7.003275095485151e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,9.481841698288918e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,0.000449776998721,285.0234375,294.1499938964844,285.8431396484375,282.626708984375,289.8336181640625,287.1392517089844,285.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006494980189017,8.09078914976169e-10,0.0006494972039945,-0.0014775837771594,0.0,0.0,0.0,-0.0036693946458399,60.0,0.4114254415035248,-0.0,-6.275955399814849e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,8.227536454796791e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,8.664002234581858e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,6.399212725227699e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,8.66399277583696e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,0.0004109818255528,285.0242004394531,294.1499938964844,285.8197631835937,282.60955810546875,289.8193664550781,287.133544921875,285.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006726330029778,8.013537611262223e-10,0.0006726322462782,-0.0014341392088681,0.0,0.0,0.0,-0.0037788783665746,60.0,0.3707533776760101,-0.0,-5.239991196503979e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.06969580682926e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.550837421556936e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,7.054227899061516e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.550827962812036e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.0004530493752099,285.0518798828125,294.1499938964844,285.7445678710937,282.5545349121094,289.7162475585937,287.110107421875,285.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,0.0015720798401162,-6.06896310983984e-10,-0.0015720792580395,2.346004475839436e-05,0.0,0.0,0.0,0.00813855137676,60.0,0.3261614441871643,-0.0,-6.367604044044128e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.06969580682926e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.550837421556936e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,7.054227899061516e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.550827962812036e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.0004530493752099,285.0518798828125,294.1499938964844,285.7445678710937,282.5545349121094,289.7162475585937,287.110107421875,285.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,0.0015720798401162,-6.06896310983984e-10,-0.0015720792580395,2.346004475839436e-05,0.0,0.0,0.0,0.00813855137676,60.0,0.3261614441871643,-0.0,-6.367604044044128e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,3.0271616196841933e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,3.187750553479418e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,2.3544655050500296e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,3.187747279298492e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,0.0001512127491878,285.0586242675781,294.1499938964844,285.67059326171875,282.50067138671875,289.6943054199219,287.1033630371094,285.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225565887987,4.0343689500232927e-10,0.0003225561813451,-0.0007380862371064,0.0,0.0,0.0,-0.0018168707611039,60.0,0.174724742770195,-0.0,-7.093519993617292e-09,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,3.0271616196841933e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,3.187750553479418e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,2.3544655050500296e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,3.187747279298492e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,0.0001512127491878,285.0586242675781,294.1499938964844,285.67059326171875,282.50067138671875,289.6943054199219,287.1033630371094,285.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225565887987,4.0343689500232927e-10,0.0003225561813451,-0.0007380862371064,0.0,0.0,0.0,-0.0018168707611039,60.0,0.174724742770195,-0.0,-7.093519993617292e-09,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,2.4811446564854123e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,2.612767821119633e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,1.929784411913716e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,2.612765092635528e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0001239381235791,285.0619201660156,294.1499938964844,285.63409423828125,282.4742736816406,289.6877746582031,287.1037902832031,285.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002639419108163,3.3023286882816194e-10,0.0002639415906742,-0.0006042462773621,0.0,0.0,0.0,-0.0014867765130475,60.0,0.1301595121622085,-0.0,-4.7653490042876e-09,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,2.005203168664593e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,2.111577850882896e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,1.5596067896694876e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,2.111575668095611e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,0.000100163895695,285.0647277832031,294.1499938964844,285.5979309082031,282.4481811523437,289.68328857421875,287.1053466796875,285.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136629918823,2.672383148105695e-10,0.0002136627153959,-0.0004889114643447,0.0,0.0,0.0,-0.0012035027612,60.0,0.09787617623806,-0.0,-3.1124851584962702e-09,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,1.3032619790465104e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,1.3723992196901236e-05,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,1.013651035464136e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,1.3723977644986007e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,6.510053208330646e-05,285.0685729980469,294.1499938964844,285.526611328125,282.3972473144531,289.67828369140625,287.1088256835937,285.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388680539093,1.73688813331907e-10,0.0001388678938383,-0.0003177630132995,0.0,0.0,0.0,-0.0007822040352039,60.0,0.0542587488889694,-0.0,-1.3147827271353663e-09,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,1.3032619790465104e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,1.3723992196901236e-05,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,1.013651035464136e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,1.3723977644986007e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,6.510053208330646e-05,285.0685729980469,294.1499938964844,285.526611328125,282.3972473144531,289.67828369140625,287.1088256835937,285.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388680539093,1.73688813331907e-10,0.0001388678938383,-0.0003177630132995,0.0,0.0,0.0,-0.0007822040352039,60.0,0.0542587488889694,-0.0,-1.3147827271353663e-09,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,8.90450337465154e-06,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.376882189826574e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,6.925744401087286e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.376872185384856e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,4.447976971277967e-05,285.0706481933594,294.1499938964844,285.4566955566406,282.3480224609375,289.6760559082031,287.1112365722656,285.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.488103387411684e-05,1.1867221094696842e-10,9.48809101828374e-05,-0.0002171103988075,0.0,0.0,0.0,-0.0005344376550056,60.0,0.0299732256680727,-0.0,-6.137760300006786e-10,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,8.90450337465154e-06,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.376882189826574e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,6.925744401087286e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.376872185384856e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,4.447976971277967e-05,285.0706481933594,294.1499938964844,285.4566955566406,282.3480224609375,289.6760559082031,287.1112365722656,285.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.488103387411684e-05,1.1867221094696842e-10,9.48809101828374e-05,-0.0002171103988075,0.0,0.0,0.0,-0.0005344376550056,60.0,0.0299732256680727,-0.0,-6.137760300006786e-10,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,6.5568042373342905e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,6.904638667037943e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,5.099750978843076e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,6.904631391080329e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,3.2752544939285144e-05,285.07177734375,294.1499938964844,285.3882751464844,282.3007202148437,289.6749572753906,287.1127014160156,285.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.986523658270016e-05,8.738380158357373e-11,6.986514927120879e-05,-0.0001598683884367,0.0,0.0,0.0,-0.0003935308777727,60.0,0.0168405268341302,-0.0,-3.3279359823445976e-10,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,6.5568042373342905e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,6.904638667037943e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,5.099750978843076e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,6.904631391080329e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,3.2752544939285144e-05,285.07177734375,294.1499938964844,285.3882751464844,282.3007202148437,289.6749572753906,287.1127014160156,285.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.986523658270016e-05,8.738380158357373e-11,6.986514927120879e-05,-0.0001598683884367,0.0,0.0,0.0,-0.0003935308777727,60.0,0.0168405268341302,-0.0,-3.3279359823445976e-10,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,4.891224307357334e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,5.150700417289045e-06,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,3.804296056841849e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,5.150695415068185e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,2.443264020257629e-05,285.07244873046875,294.1499938964844,285.3213806152344,282.2555236816406,289.67431640625,287.11358642578125,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.211790994508192e-05,6.518634937391353e-11,5.21178480994422e-05,-0.0001192582130897,0.0,0.0,0.0,-0.0002935652446467,60.0,0.0097299851477146,-0.0,-1.8519345779122176e-10,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,4.891224307357334e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,5.150700417289045e-06,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,3.804296056841849e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,5.150695415068185e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,2.443264020257629e-05,285.07244873046875,294.1499938964844,285.3213806152344,282.2555236816406,289.67431640625,287.11358642578125,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.211790994508192e-05,6.518634937391353e-11,5.21178480994422e-05,-0.0001192582130897,0.0,0.0,0.0,-0.0002935652446467,60.0,0.0097299851477146,-0.0,-1.8519345779122176e-10,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,4.1217472244170494e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,4.340403393143788e-06,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,3.205812390660867e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,4.340398845670279e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,2.0588950064848177e-05,285.0726318359375,294.1499938964844,285.2885437011719,282.2337646484375,289.67413330078125,287.1138916015625,285.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.391897527966648e-05,5.493151766788884e-11,4.391892070998438e-05,-0.0001004969963105,0.0,0.0,0.0,-0.0002473829663358,60.0,0.0071317609399557,-0.0,-1.3150831812414054e-10,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,3.3718583836162e-06,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,3.5507332540873904e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,2.622563670229283e-06,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,3.550729616108584e-06,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,1.6843105186126195e-05,285.0727844238281,294.1499938964844,285.2561340332031,282.21258544921875,289.67401123046875,287.11407470703125,285.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.592855500755832e-05,4.493753286149982e-11,3.592851135181263e-05,-8.221304597100243e-05,0.0,0.0,0.0,-0.0002023752313107,60.0,0.0050059999339282,-0.0,-8.800941225795e-11,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,2.0243830931576667e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,2.1317753180483123e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,1.5745246173537453e-06,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,2.1317732716852333e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,1.0112197742273564e-05,285.0728759765625,294.1499938964844,285.1925354003906,282.172119140625,289.67388916015625,287.1142883300781,285.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.157078051823192e-05,2.697955574226807e-11,2.1570755052380264e-05,-4.935896868119016e-05,0.0,0.0,0.0,-0.0001215019874507,60.0,0.0016856465954333,-0.0,-3.1723120658133646e-11,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,2.0243830931576667e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,2.1317753180483123e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,1.5745246173537453e-06,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,2.1317732716852333e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,1.0112197742273564e-05,285.0728759765625,294.1499938964844,285.1925354003906,282.172119140625,289.67388916015625,287.1142883300781,285.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.157078051823192e-05,2.697955574226807e-11,2.1570755052380264e-05,-4.935896868119016e-05,0.0,0.0,0.0,-0.0001215019874507,60.0,0.0016856465954333,-0.0,-3.1723120658133646e-11,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,1.30246394292044e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,1.3715588238483178e-06,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,1.0130303280675437e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,1.3715573459194277e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,6.506067165901186e-06,285.0729064941406,294.1499938964844,285.1499938964844,282.1458740234375,289.6738586425781,287.11431884765625,285.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.387842439726228e-05,1.7358397705335982e-11,1.3878407116862944e-05,-3.1757041142554954e-05,0.0,0.0,0.0,-7.817316509317607e-05,60.0,0.0004730693181045,-0.0,-1.3131729210968944e-11,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,1.0399170378150302e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,1.0950839168799575e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,8.088265985861653e-07,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,1.0950827800115803e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,5.194592631596606e-06,285.0729064941406,294.1499938964844,285.1307067871094,282.1342468261719,289.6738586425781,287.11431884765625,285.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1080912372563034e-05,1.3859378054925651e-11,1.1080898730142508e-05,-2.535564635763876e-05,0.0,0.0,0.0,-6.241556548047811e-05,60.0,0.0002445347199682,-0.0,-8.371202168955259e-12,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,4.49408020131159e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,4.732488037006988e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,3.495405280773412e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,4.732483205316385e-07,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,2.244882580271224e-06,285.0728454589844,294.1499938964844,285.0706787109375,282.0992126464844,289.6738586425781,287.11431884765625,285.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.788717888004612e-06,5.989452857291244e-12,4.788711976289051e-06,-1.0957663107546978e-05,0.0,0.0,0.0,-2.6973444619216025e-05,60.0,-0.0003607943363022,-0.0,-1.563407172819331e-12,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,4.49408020131159e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,4.732488037006988e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,3.495405280773412e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,4.732483205316385e-07,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,2.244882580271224e-06,285.0728454589844,294.1499938964844,285.0706787109375,282.0992126464844,289.6738586425781,287.11431884765625,285.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.788717888004612e-06,5.989452857291244e-12,4.788711976289051e-06,-1.0957663107546978e-05,0.0,0.0,0.0,-2.6973444619216025e-05,60.0,-0.0003607943363022,-0.0,-1.563407172819331e-12,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
