time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178380,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.532404070303528e-07,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,1.613697122593294e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,1.1918731956939157e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,1.6136955593992752e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,7.654663818357221e-07,285.07281494140625,294.1499938964844,285.0125427246094,282.0671691894531,289.6738586425781,287.11431884765625,285.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.632885300750786e-06,2.0423476278230712e-12,1.632883254387707e-06,-3.7363984120020177e-06,0.0,0.0,0.0,-9.197567123919724e-06,60.0,-0.0003220519865863,-0.0,-1.817762384842201e-13,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.532404070303528e-07,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,1.613697122593294e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,1.1918731956939157e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,1.6136955593992752e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,7.654663818357221e-07,285.07281494140625,294.1499938964844,285.0125427246094,282.0671691894531,289.6738586425781,287.11431884765625,285.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.632885300750786e-06,2.0423476278230712e-12,1.632883254387707e-06,-3.7363984120020177e-06,0.0,0.0,0.0,-9.197567123919724e-06,60.0,-0.0003220519865863,-0.0,-1.817762384842201e-13,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,7.758472975183396e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,8.170054854872434e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,6.034384369968393e-08,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,8.170046328359606e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,3.875511822570843e-07,285.0727844238281,294.1499938964844,284.98419189453125,282.05230712890625,289.6738586425781,287.11431884765625,285.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-8.267357998192892e-07,1.0340608577741328e-12,8.267347766377497e-07,-1.8917434090326424e-06,0.0,0.0,0.0,-4.656772944144905e-06,60.0,-0.000220494941459,-0.0,-4.659547555197104e-14,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,3.3537506993752686e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,3.531664916067712e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,2.6084800097692096e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,3.5316613633540335e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,1.675265224321265e-07,285.0727844238281,294.1499938964844,284.9563293457031,282.0382995605469,289.6738586425781,287.11431884765625,285.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.573740059437114e-07,4.469802078379409e-13,3.573735511963605e-07,-8.177439099199546e-07,0.0,0.0,0.0,-2.0129664335399866e-06,60.0,-0.0001360313908662,-0.0,-8.706668605485898e-15,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,1.9374883919454078e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,2.04027084116376e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,1.506939573125976e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.040268842762316e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.678140067137521e-09,285.0727844238281,294.1499938964844,284.9021301269531,282.0127258300781,289.6738586425781,287.11431884765625,285.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.0635049224893013e-08,2.5812299075510945e-14,2.0635024355897258e-08,-4.7224563815007066e-08,0.0,0.0,0.0,-1.1622614692896605e-07,60.0,-5.673465057043359e-05,-0.0,-2.905819979194272e-17,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,1.9374883919454078e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,2.04027084116376e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,1.506939573125976e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.040268842762316e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.678140067137521e-09,285.0727844238281,294.1499938964844,284.9021301269531,282.0127258300781,289.6738586425781,287.11431884765625,285.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.0635049224893013e-08,2.5812299075510945e-14,2.0635024355897258e-08,-4.7224563815007066e-08,0.0,0.0,0.0,-1.1622614692896605e-07,60.0,-5.673465057043359e-05,-0.0,-2.905819979194272e-17,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-4.039738821237648e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-4.254044339013773e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-3.1420277490923354e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-4.254039898121675e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-2.017930045283833e-09,285.0727844238281,294.1499938964844,284.8500061035156,281.9906921386719,289.6738586425781,287.11431884765625,285.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,4.302105782727494e-09,-5.3809669563296015e-15,-4.302100453656976e-09,9.845956938647761e-09,0.0,0.0,0.0,2.4228938855230808e-08,60.0,-9.96169364952948e-06,-0.0,-1.2632725062376684e-18,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-4.039738821237648e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-4.254044339013773e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-3.1420277490923354e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-4.254039898121675e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-2.017930045283833e-09,285.0727844238281,294.1499938964844,284.8500061035156,281.9906921386719,289.6738586425781,287.11431884765625,285.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,4.302105782727494e-09,-5.3809669563296015e-15,-4.302100453656976e-09,9.845956938647761e-09,0.0,0.0,0.0,2.4228938855230808e-08,60.0,-9.96169364952948e-06,-0.0,-1.2632725062376684e-18,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,2.5584159899123826e-13,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,2.69413831521792e-13,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,1.9898844941593221e-13,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.694135333661946e-13,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,1.2779796752099282e-12,285.0727844238281,294.1499938964844,284.79931640625,281.9725341796875,289.6738586425781,287.11431884765625,285.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,3.816054243432898e-12,-2.575031031260745e-18,-3.816051641347684e-12,4.3540323256541225e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.714778247536742e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,2.5584159899123826e-13,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,2.69413831521792e-13,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,1.9898844941593221e-13,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.694135333661946e-13,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,1.2779796752099282e-12,285.0727844238281,294.1499938964844,284.79931640625,281.9725341796875,289.6738586425781,287.11431884765625,285.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,3.816054243432898e-12,-2.575031031260745e-18,-3.816051641347684e-12,4.3540323256541225e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.714778247536742e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0,285.0727844238281,294.1499938964844,284.7493896484375,281.958251953125,289.6738586425781,287.11431884765625,285.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5506151050670436e-12,2.12602147154017e-18,1.5506129366626986e-12,-2.6384523905964574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.159602096682647e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0,285.0727844238281,294.1499938964844,284.7493896484375,281.958251953125,289.6738586425781,287.11431884765625,285.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5506151050670436e-12,2.12602147154017e-18,1.5506129366626986e-12,-2.6384523905964574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.159602096682647e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,284.7247314453125,281.9524841308594,289.6738586425781,287.11431884765625,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6062722983309352e-12,1.5076084242960321e-18,1.6062707804478937e-12,-9.569757096136722e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.322166543919593e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,284.70025634765625,281.9476013183594,289.6738586425781,287.11431884765625,285.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.317435731843178e-12,3.548928255471997e-18,4.317431828715357e-12,-3.612479889877896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.301558758219471e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0,285.0727844238281,294.1499938964844,284.6519470214844,281.9402160644531,289.6738586425781,287.11431884765625,285.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5506151050670436e-12,2.126021678335323e-18,1.5506129366626986e-12,-2.6384523905964574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.056971531303134e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0,285.0727844238281,294.1499938964844,284.6519470214844,281.9402160644531,289.6738586425781,287.11431884765625,285.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5506151050670436e-12,2.126021678335323e-18,1.5506129366626986e-12,-2.6384523905964574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.056971531303134e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0,285.0727844238281,294.1499938964844,284.6044616699219,281.93585205078125,289.6738586425781,287.11431884765625,285.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5506151050670436e-12,2.12602147154017e-18,1.5506129366626986e-12,-2.6384523905964574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.719112894235877e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0,285.0727844238281,294.1499938964844,284.6044616699219,281.93585205078125,289.6738586425781,287.11431884765625,285.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5506151050670436e-12,2.12602147154017e-18,1.5506129366626986e-12,-2.6384523905964574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.719112894235877e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,284.557861328125,281.9341735839844,289.6738586425781,287.11431884765625,285.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6062722983309352e-12,1.5076083208984553e-18,1.6062707804478937e-12,-9.569757096136722e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.385694865050027e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,284.557861328125,281.9341735839844,289.6738586425781,287.11431884765625,285.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6062722983309352e-12,1.5076083208984553e-18,1.6062707804478937e-12,-9.569757096136722e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.385694865050027e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,2.5584159899123826e-13,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,2.69413831521792e-13,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,1.9898844941593221e-13,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.694135333661946e-13,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,1.2779796752099282e-12,285.0727844238281,294.1499938964844,284.5121154785156,281.9349365234375,289.6738586425781,287.11431884765625,285.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,1.1605482200249817e-12,8.470175022413003e-20,-1.160548328445199e-12,1.7051732069525358e-14,0.0,0.0,0.0,0.0,60.0,4.073909167345846e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,2.5584159899123826e-13,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,2.69413831521792e-13,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,1.9898844941593221e-13,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.694135333661946e-13,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,1.2779796752099282e-12,285.0727844238281,294.1499938964844,284.5121154785156,281.9349365234375,289.6738586425781,287.11431884765625,285.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,1.1605482200249817e-12,8.470175022413003e-20,-1.160548328445199e-12,1.7051732069525358e-14,0.0,0.0,0.0,0.0,60.0,4.073909167345846e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,2.5584159899123826e-13,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,2.69413831521792e-13,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,1.9898844941593221e-13,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.694135333661946e-13,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,1.2779796752099282e-12,285.0727844238281,294.1499938964844,284.48956298828125,281.9361267089844,289.6738586425781,287.11431884765625,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,1.1605482200249817e-12,8.470198933102585e-20,-1.160548328445199e-12,1.7051732069525358e-14,0.0,0.0,0.0,0.0,60.0,3.925007604266284e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,284.4672546386719,281.93780517578125,289.6738586425781,287.11431884765625,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6062722983309352e-12,1.5076087344887616e-18,1.6062707804478937e-12,-9.569757096136722e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.7822992453584448e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,284.42333984375,281.9425354003906,289.6738586425781,287.11431884765625,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6062722983309352e-12,1.507608631091185e-18,1.6062707804478937e-12,-9.569757096136722e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.5122538974974304e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,284.42333984375,281.9425354003906,289.6738586425781,287.11431884765625,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6062722983309352e-12,1.507608631091185e-18,1.6062707804478937e-12,-9.569757096136722e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.5122538974974304e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0,285.0727844238281,294.1499938964844,284.3803405761719,281.9488220214844,289.6738586425781,287.11431884765625,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5506151050670436e-12,2.126021678335323e-18,1.5506129366626986e-12,-2.6384523905964574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.261860001657624e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0,285.0727844238281,294.1499938964844,284.3803405761719,281.9488220214844,289.6738586425781,287.11431884765625,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5506151050670436e-12,2.126021678335323e-18,1.5506129366626986e-12,-2.6384523905964574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.261860001657624e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,2.5584159899123826e-13,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,2.69413831521792e-13,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,1.9898844941593221e-13,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.694135333661946e-13,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,1.2779796752099282e-12,285.0727844238281,294.1499938964844,284.3383178710937,281.9564208984375,289.6738586425781,287.11431884765625,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,1.1605482200249817e-12,8.470195055693465e-20,-1.160548328445199e-12,1.7051732069525358e-14,0.0,0.0,0.0,0.0,60.0,3.029296067325049e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,2.5584159899123826e-13,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,2.69413831521792e-13,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,1.9898844941593221e-13,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.694135333661946e-13,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,1.2779796752099282e-12,285.0727844238281,294.1499938964844,284.3383178710937,281.9564208984375,289.6738586425781,287.11431884765625,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,1.1605482200249817e-12,8.470195055693465e-20,-1.160548328445199e-12,1.7051732069525358e-14,0.0,0.0,0.0,0.0,60.0,3.029296067325049e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,284.2972717285156,281.96502685546875,289.6738586425781,287.11431884765625,285.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6062722983309352e-12,1.5076085276936085e-18,1.6062707804478937e-12,-9.569757096136722e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8136059881944675e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,284.2972717285156,281.96502685546875,289.6738586425781,287.11431884765625,285.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6062722983309352e-12,1.5076085276936085e-18,1.6062707804478937e-12,-9.569757096136722e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8136059881944675e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0,285.0727844238281,294.1499938964844,284.2771301269531,281.9696350097656,289.6738586425781,287.11431884765625,285.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5506151050670436e-12,2.12602147154017e-18,1.5506129366626986e-12,-2.6384523905964574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.7119317564938683e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,284.2572326660156,281.974365234375,289.6738586425781,287.11431884765625,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6062722983309352e-12,1.5076085276936085e-18,1.6062707804478937e-12,-9.569757096136722e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.614197228467674e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0,285.0727844238281,294.1499938964844,284.2182006835937,281.9842224121094,289.6738586425781,287.11431884765625,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5506151050670436e-12,2.126021678335323e-18,1.5506129366626986e-12,-2.6384523905964574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.428678953947383e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0,285.0727844238281,294.1499938964844,284.2182006835937,281.9842224121094,289.6738586425781,287.11431884765625,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5506151050670436e-12,2.126021678335323e-18,1.5506129366626986e-12,-2.6384523905964574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.428678953947383e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-5.116831979824765e-13,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-5.38827663043584e-13,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-3.9797689883186443e-13,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-5.388270667323891e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-2.5559593504198563e-12,285.0727844238281,294.1499938964844,284.1802062988281,281.99432373046875,289.6738586425781,287.11431884765625,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6619294915948268e-12,8.89195583847047e-19,1.6619286242330888e-12,7.245009171590044e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.256368134112563e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-5.116831979824765e-13,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-5.38827663043584e-13,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-3.9797689883186443e-13,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-5.388270667323891e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-2.5559593504198563e-12,285.0727844238281,294.1499938964844,284.1802062988281,281.99432373046875,289.6738586425781,287.11431884765625,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6619294915948268e-12,8.89195583847047e-19,1.6619286242330888e-12,7.245009171590044e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.256368134112563e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,284.143310546875,282.0043640136719,289.6738586425781,287.11431884765625,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6062722983309352e-12,1.5076088378863382e-18,1.6062707804478937e-12,-9.569757096136722e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.09646759685711e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
