time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183060,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,283.70001220703125,281.95684814453125,289.6738586425781,287.11431884765625,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6062722983309352e-12,1.5076090446814913e-18,1.6062707804478937e-12,-9.569757096136722e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.818646743842692e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,283.70001220703125,281.95684814453125,289.6738586425781,287.11431884765625,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6062722983309352e-12,1.5076090446814913e-18,1.6062707804478937e-12,-9.569757096136722e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.818646743842692e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0,285.0727844238281,294.1499938964844,283.701904296875,281.9586486816406,289.6738586425781,287.11431884765625,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,1.1048910267610899e-12,-5.33710838193262e-19,-1.1048904846600038e-12,1.698528362230334e-12,0.0,0.0,0.0,0.0,60.0,4.477531660995737e-07,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0,285.0727844238281,294.1499938964844,283.701904296875,281.9586486816406,289.6738586425781,287.11431884765625,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,1.1048910267610899e-12,-5.33710838193262e-19,-1.1048904846600038e-12,1.698528362230334e-12,0.0,0.0,0.0,0.0,60.0,4.477531660995737e-07,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0,285.0727844238281,294.1499938964844,283.70367431640625,281.9602966308594,289.6738586425781,287.11431884765625,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,1.1048910267610899e-12,-5.337107347956854e-19,-1.1048904846600038e-12,1.698528362230334e-12,0.0,0.0,0.0,0.0,60.0,4.326102214236016e-07,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0,285.0727844238281,294.1499938964844,283.7059326171875,281.9624328613281,289.6738586425781,287.11431884765625,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,1.1048910267610899e-12,-5.337106830968972e-19,-1.1048904846600038e-12,1.698528362230334e-12,0.0,0.0,0.0,0.0,60.0,4.177177288511303e-07,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,2.5584159899123826e-13,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,2.69413831521792e-13,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,1.9898844941593221e-13,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.694135333661946e-13,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,1.2779796752099282e-12,285.0727844238281,294.1499938964844,283.7118225097656,281.96795654296875,289.6738586425781,287.11431884765625,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,1.1605482200249817e-12,8.470231891080116e-20,-1.160548328445199e-12,1.7051732069525358e-14,0.0,0.0,0.0,0.0,60.0,3.868397868700413e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,2.5584159899123826e-13,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,2.69413831521792e-13,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,1.9898844941593221e-13,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.694135333661946e-13,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,1.2779796752099282e-12,285.0727844238281,294.1499938964844,283.7118225097656,281.96795654296875,289.6738586425781,287.11431884765625,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,1.1605482200249817e-12,8.470231891080116e-20,-1.160548328445199e-12,1.7051732069525358e-14,0.0,0.0,0.0,0.0,60.0,3.868397868700413e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,5.116831979824765e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,5.38827663043584e-13,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,3.9797689883186443e-13,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,5.388270667323891e-13,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,2.5559593504198563e-12,285.0727844238281,294.1499938964844,283.71929931640625,281.9749755859375,289.6738586425781,287.11431884765625,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,1.2162054132888733e-12,7.03115721584109e-19,-1.216206172230394e-12,-1.6644248913150197e-12,0.0,0.0,0.0,0.0,60.0,3.59058731191908e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,5.116831979824765e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,5.38827663043584e-13,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,3.9797689883186443e-13,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,5.388270667323891e-13,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,2.5559593504198563e-12,285.0727844238281,294.1499938964844,283.71929931640625,281.9749755859375,289.6738586425781,287.11431884765625,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,1.2162054132888733e-12,7.03115721584109e-19,-1.216206172230394e-12,-1.6644248913150197e-12,0.0,0.0,0.0,0.0,60.0,3.59058731191908e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0,285.0727844238281,294.1499938964844,283.72802734375,281.9831848144531,289.6738586425781,287.11431884765625,285.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,1.1048910267610899e-12,-5.337099593138615e-19,-1.1048904846600038e-12,1.698528362230334e-12,0.0,0.0,0.0,0.0,60.0,3.335320286623755e-07,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0,285.0727844238281,294.1499938964844,283.72802734375,281.9831848144531,289.6738586425781,287.11431884765625,285.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,1.1048910267610899e-12,-5.337099593138615e-19,-1.1048904846600038e-12,1.698528362230334e-12,0.0,0.0,0.0,0.0,60.0,3.335320286623755e-07,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,283.7377624511719,281.9923095703125,289.6738586425781,287.11431884765625,285.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6062722983309352e-12,1.5076097684645273e-18,1.6062707804478937e-12,-9.569757096136722e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.104646566498559e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,283.7377624511719,281.9923095703125,289.6738586425781,287.11431884765625,285.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6062722983309352e-12,1.5076097684645273e-18,1.6062707804478937e-12,-9.569757096136722e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.104646566498559e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,2.5584159899123826e-13,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,2.69413831521792e-13,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,1.9898844941593221e-13,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.694135333661946e-13,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,1.2779796752099282e-12,285.0727844238281,294.1499938964844,283.7428894042969,281.99713134765625,289.6738586425781,287.11431884765625,285.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,1.1605482200249817e-12,8.470312024201957e-20,-1.160548328445199e-12,1.7051732069525358e-14,0.0,0.0,0.0,0.0,60.0,2.999215098498098e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,283.7481689453125,282.0021057128906,289.6738586425781,287.11431884765625,285.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6062722983309352e-12,1.507609871862104e-18,1.6062707804478937e-12,-9.569757096136722e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.887180130528577e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,2.5584159899123826e-13,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,2.69413831521792e-13,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,1.9898844941593221e-13,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.694135333661946e-13,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,1.2779796752099282e-12,285.0727844238281,294.1499938964844,283.7590026855469,282.01226806640625,289.6738586425781,287.11431884765625,285.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.494957911803152e-12,2.74443596635038e-18,1.4949550928775037e-12,-4.3199289631590254e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.679277599781926e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,2.5584159899123826e-13,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,2.69413831521792e-13,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,1.9898844941593221e-13,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.694135333661946e-13,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,1.2779796752099282e-12,285.0727844238281,294.1499938964844,283.7590026855469,282.01226806640625,289.6738586425781,287.11431884765625,285.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.494957911803152e-12,2.74443596635038e-18,1.4949550928775037e-12,-4.3199289631590254e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.679277599781926e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0,285.0727844238281,294.1499938964844,283.7699279785156,282.02252197265625,289.6738586425781,287.11431884765625,285.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1048910267610899e-12,-5.337098042174963e-19,-1.1048904846600038e-12,1.698528362230334e-12,0.0,0.0,0.0,0.0,60.0,2.486859784767148e-07,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0,285.0727844238281,294.1499938964844,283.7699279785156,282.02252197265625,289.6738586425781,287.11431884765625,285.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1048910267610899e-12,-5.337098042174963e-19,-1.1048904846600038e-12,1.698528362230334e-12,0.0,0.0,0.0,0.0,60.0,2.486859784767148e-07,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,283.7806701660156,282.0326232910156,289.6738586425781,287.11431884765625,285.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6062722983309352e-12,1.507609871862104e-18,1.6062707804478937e-12,-9.569757096136722e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3101540591596859e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,283.7806701660156,282.0326232910156,289.6738586425781,287.11431884765625,285.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6062722983309352e-12,1.507609871862104e-18,1.6062707804478937e-12,-9.569757096136722e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3101540591596859e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,283.7909851074219,282.04229736328125,289.6738586425781,287.11431884765625,285.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6062722983309352e-12,1.507609871862104e-18,1.6062707804478937e-12,-9.569757096136722e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.147338875602145e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,283.7909851074219,282.04229736328125,289.6738586425781,287.11431884765625,285.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6062722983309352e-12,1.507609871862104e-18,1.6062707804478937e-12,-9.569757096136722e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.147338875602145e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0,285.0727844238281,294.1499938964844,283.7958374023437,282.046875,289.6738586425781,287.11431884765625,285.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5506151050670436e-12,2.1260227123110888e-18,1.5506129366626986e-12,-2.6384523905964574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.068549918021745e-07,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,283.8005065917969,282.0512390136719,289.6738586425781,287.11431884765625,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6062722983309352e-12,1.507609871862104e-18,1.6062707804478937e-12,-9.569757096136722e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9945430551615573e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0,285.0727844238281,294.1499938964844,283.8089904785156,282.0592041015625,289.6738586425781,287.11431884765625,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.1048910267610899e-12,-5.337097008199197e-19,-1.1048904846600038e-12,1.698528362230334e-12,0.0,0.0,0.0,0.0,60.0,1.8570040083432104e-07,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0,285.0727844238281,294.1499938964844,283.8089904785156,282.0592041015625,289.6738586425781,287.11431884765625,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.1048910267610899e-12,-5.337097008199197e-19,-1.1048904846600038e-12,1.698528362230334e-12,0.0,0.0,0.0,0.0,60.0,1.8570040083432104e-07,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,283.8161315917969,282.06591796875,289.6738586425781,287.11431884765625,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6062722983309352e-12,1.5076099752596804e-18,1.6062707804478937e-12,-9.569757096136722e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7276627772844225e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,283.8161315917969,282.06591796875,289.6738586425781,287.11431884765625,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6062722983309352e-12,1.5076099752596804e-18,1.6062707804478937e-12,-9.569757096136722e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7276627772844225e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,283.8216552734375,282.07110595703125,289.6738586425781,287.11431884765625,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6062722983309352e-12,1.5076099752596804e-18,1.6062707804478937e-12,-9.569757096136722e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6046973883021565e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,283.8216552734375,282.07110595703125,289.6738586425781,287.11431884765625,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6062722983309352e-12,1.5076099752596804e-18,1.6062707804478937e-12,-9.569757096136722e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6046973883021565e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0,285.0727844238281,294.1499938964844,283.8252258300781,282.074462890625,289.6738586425781,287.11431884765625,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.261778430159069e-12,4.16734295707736e-18,4.261774093350379e-12,-5.293956245600029e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4922069624390133e-07,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0,285.0727844238281,294.1499938964844,283.8252258300781,282.074462890625,289.6738586425781,287.11431884765625,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.261778430159069e-12,4.16734295707736e-18,4.261774093350379e-12,-5.293956245600029e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4922069624390133e-07,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0,285.0727844238281,294.1499938964844,283.82623291015625,282.07537841796875,289.6738586425781,287.11431884765625,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,1.1048910267610899e-12,-5.337098559162846e-19,-1.1048904846600038e-12,1.698528362230334e-12,0.0,0.0,0.0,0.0,60.0,1.4364171363467906e-07,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0,285.0727844238281,294.1499938964844,283.8266296386719,282.0757751464844,289.6738586425781,287.11431884765625,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1048910267610899e-12,-5.337099076150729e-19,-1.1048904846600038e-12,1.698528362230334e-12,0.0,0.0,0.0,0.0,60.0,1.393834594409782e-07,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,5.116831979824765e-13,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,5.38827663043584e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,3.9797689883186443e-13,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,5.388270667323891e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,2.5559593504198563e-12,285.0727844238281,294.1499938964844,283.82550048828125,282.07470703125,289.6738586425781,287.11431884765625,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.2162054132888733e-12,7.031156181865321e-19,-1.216206172230394e-12,-1.6644248913150197e-12,0.0,0.0,0.0,0.0,60.0,1.306620305285833e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,5.116831979824765e-13,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,5.38827663043584e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,3.9797689883186443e-13,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,5.388270667323891e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,2.5559593504198563e-12,285.0727844238281,294.1499938964844,283.82550048828125,282.07470703125,289.6738586425781,287.11431884765625,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.2162054132888733e-12,7.031156181865321e-19,-1.216206172230394e-12,-1.6644248913150197e-12,0.0,0.0,0.0,0.0,60.0,1.306620305285833e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,283.82159423828125,282.071044921875,289.6738586425781,287.11431884765625,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6062722983309352e-12,1.507609354874221e-18,1.6062707804478937e-12,-9.569757096136722e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2032384688609454e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,283.82159423828125,282.071044921875,289.6738586425781,287.11431884765625,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6062722983309352e-12,1.507609354874221e-18,1.6062707804478937e-12,-9.569757096136722e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2032384688609454e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
