time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185460,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,283.8146057128906,282.0644836425781,289.6738586425781,287.11431884765625,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0492338334971985e-12,-1.1521234201483057e-18,-1.049232749295026e-12,3.380005043213119e-12,0.0,0.0,0.0,0.0,60.0,1.1123807297508392e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,283.8146057128906,282.0644836425781,289.6738586425781,287.11431884765625,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0492338334971985e-12,-1.1521234201483057e-18,-1.049232749295026e-12,3.380005043213119e-12,0.0,0.0,0.0,0.0,60.0,1.1123807297508392e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0,285.0727844238281,294.1499938964844,283.8042297363281,282.05474853515625,289.6738586425781,287.11431884765625,285.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.261778430159069e-12,4.167342129896748e-18,4.261774093350379e-12,-5.293956245600029e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0376906800502185e-07,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0,285.0727844238281,294.1499938964844,283.8042297363281,282.05474853515625,289.6738586425781,287.11431884765625,285.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.261778430159069e-12,4.167342129896748e-18,4.261774093350379e-12,-5.293956245600029e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0376906800502185e-07,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,2.5584159899123826e-13,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,2.69413831521792e-13,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,1.9898844941593221e-13,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.694135333661946e-13,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,1.2779796752099282e-12,285.0727844238281,294.1499938964844,283.7976989746094,282.0486145019531,289.6738586425781,287.11431884765625,285.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,1.1605482200249817e-12,8.470276481285012e-20,-1.160548328445199e-12,1.7051732069525358e-14,0.0,0.0,0.0,0.0,60.0,9.967022407408876e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0,285.0727844238281,294.1499938964844,283.79022216796875,282.04156494140625,289.6738586425781,287.11431884765625,285.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5506151050670436e-12,2.1260222987207825e-18,1.5506129366626986e-12,-2.6384523905964574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.60040367203874e-08,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,283.772216796875,282.0246887207031,289.6738586425781,287.11431884765625,285.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6062722983309352e-12,1.5076097684645273e-18,1.6062707804478937e-12,-9.569757096136722e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.9764682797977e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.5584159899123826e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,-2.69413831521792e-13,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,-1.9898844941593221e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.694135333661946e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,-1.2779796752099282e-12,285.0727844238281,294.1499938964844,283.772216796875,282.0246887207031,289.6738586425781,287.11431884765625,285.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6062722983309352e-12,1.5076097684645273e-18,1.6062707804478937e-12,-9.569757096136722e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.9764682797977e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,1.335748955888505e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,1.4066096065690203e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,1.038918728824001e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,1.4066080522567859e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,6.672332020229987e-09,285.0727844238281,294.1499938964844,283.75,282.0038146972656,289.6738586425781,287.11431884765625,285.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237067524902614e-08,1.7774212210017702e-14,1.4237049761334221e-08,-3.2574828168208114e-08,0.0,0.0,0.0,-8.018105290830135e-08,60.0,-8.412193892581854e-06,-0.0,-1.3811477701189757e-17,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,1.335748955888505e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,1.4066096065690203e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,1.038918728824001e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,1.4066080522567859e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,6.672332020229987e-09,285.0727844238281,294.1499938964844,283.75,282.0038146972656,289.6738586425781,287.11431884765625,285.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237067524902614e-08,1.7774212210017702e-14,1.4237049761334221e-08,-3.2574828168208114e-08,0.0,0.0,0.0,-8.018105290830135e-08,60.0,-8.412193892581854e-06,-0.0,-1.3811477701189757e-17,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,7.874803920060458e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,8.292557751587992e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,6.124864615486558e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,8.292548869803795e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,3.933621428586776e-08,285.07275390625,294.1499938964844,283.7240295410156,281.9794311523437,289.6738586425781,287.11431884765625,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.39050144918474e-08,1.0491331111153749e-13,8.390490791043703e-08,-1.919971879260629e-07,0.0,0.0,0.0,-4.726025508716705e-07,60.0,-1.497549055784475e-05,-0.0,-4.80031782417378e-16,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,7.874803920060458e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,8.292557751587992e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,6.124864615486558e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,8.292548869803795e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,3.933621428586776e-08,285.07275390625,294.1499938964844,283.7240295410156,281.9794311523437,289.6738586425781,287.11431884765625,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.39050144918474e-08,1.0491331111153749e-13,8.390490791043703e-08,-1.919971879260629e-07,0.0,0.0,0.0,-4.726025508716705e-07,60.0,-1.497549055784475e-05,-0.0,-4.80031782417378e-16,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.3826856104515173e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,1.456036216040957e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,1.0754251178468621e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,1.456034652846938e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,6.906790304128663e-07,285.0726623535156,294.1499938964844,283.6951599121094,281.9523010253906,289.67388916015625,287.1142883300781,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.473240786253882e-06,1.842701338738984e-12,1.4732389672644786e-06,-3.371169214005932e-06,0.0,0.0,0.0,-8.298360626213253e-06,60.0,-0.0006073416443541,-0.0,-1.4799171274299666e-13,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.3826856104515173e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,1.456036216040957e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,1.0754251178468621e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,1.456034652846938e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,6.906790304128663e-07,285.0726623535156,294.1499938964844,283.6951599121094,281.9523010253906,289.67388916015625,287.1142883300781,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.473240786253882e-06,1.842701338738984e-12,1.4732389672644786e-06,-3.371169214005932e-06,0.0,0.0,0.0,-8.298360626213253e-06,60.0,-0.0006073416443541,-0.0,-1.4799171274299666e-13,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,2.8280831543270324e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,2.97811112659474e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,2.1996262944412603e-07,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,2.978108000206703e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,1.4126839005257352e-06,285.0726623535156,294.1499938964844,283.6797180175781,281.93780517578125,289.67388916015625,287.1142883300781,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0133280688460218e-06,3.768939587506237e-12,3.0133242034935392e-06,-6.895282695040805e-06,0.0,0.0,0.0,-1.697323750704527e-05,60.0,-0.0017800843343138,-0.0,-6.19119989650474e-13,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,5.53518930246355e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,5.828827056575392e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,4.30515882499094e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,5.828821372233506e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,2.76493733508687e-06,285.0726623535156,294.1499938964844,283.6636047363281,281.92266845703125,289.67388916015625,287.1142883300781,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.897757546335924e-06,7.376657444602142e-12,5.89775027037831e-06,-1.3495609891833736e-05,0.0,0.0,0.0,-3.32204217556864e-05,60.0,-0.0038371381815522,-0.0,-2.371676206119888e-12,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,1.5786920357641063e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.6624405816401122e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,1.2278749181859894e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,1.6624388763375464e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,7.885881132096983e-06,285.0727233886719,294.1499938964844,283.6295471191406,281.89068603515625,289.673828125,287.1143493652344,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6821077224449255e-05,2.103904724048977e-11,1.6821055396576412e-05,-3.849096901831217e-05,0.0,0.0,0.0,-9.474839316681027e-05,60.0,-0.0121241370216012,-0.0,-1.929235764197568e-11,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,1.5786920357641063e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.6624405816401122e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,1.2278749181859894e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,1.6624388763375464e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,7.885881132096983e-06,285.0727233886719,294.1499938964844,283.6295471191406,281.89068603515625,289.673828125,287.1143493652344,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6821077224449255e-05,2.103904724048977e-11,1.6821055396576412e-05,-3.849096901831217e-05,0.0,0.0,0.0,-9.474839316681027e-05,60.0,-0.0121241370216012,-0.0,-1.929235764197568e-11,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,3.366827741047018e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,3.5454356748232385e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,2.618651024022256e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,3.5454320368444314e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,1.681797584751621e-05,285.07293701171875,294.1499938964844,283.5932006835937,281.8565673828125,289.673583984375,287.11456298828125,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5873956221621484e-05,4.4869493537325056e-11,3.58739125658758e-05,-8.208876533899456e-05,0.0,0.0,0.0,-0.0002020678512053,60.0,-0.028352603316307,-0.0,-8.774699716829204e-11,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,3.366827741047018e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,3.5454356748232385e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,2.618651024022256e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,3.5454320368444314e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,1.681797584751621e-05,285.07293701171875,294.1499938964844,283.5932006835937,281.8565673828125,289.673583984375,287.11456298828125,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5873956221621484e-05,4.4869493537325056e-11,3.58739125658758e-05,-8.208876533899456e-05,0.0,0.0,0.0,-0.0002020678512053,60.0,-0.028352603316307,-0.0,-8.774699716829204e-11,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,5.536983735510148e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,5.830717327626189e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,4.306554728827905e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,5.830710961163277e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,2.7658337785396725e-05,285.07342529296875,294.1499938964844,283.5548095703125,281.82049560546875,289.6730041503906,287.11505126953125,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.8997531596105546e-05,7.379132027640621e-11,5.899745883652941e-05,-0.0001350012171315,0.0,0.0,0.0,-0.0003323163837194,60.0,-0.0512634590268135,-0.0,-2.373214402773272e-10,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,5.536983735510148e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,5.830717327626189e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,4.306554728827905e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,5.830710961163277e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,2.7658337785396725e-05,285.07342529296875,294.1499938964844,283.5548095703125,281.82049560546875,289.6730041503906,287.11505126953125,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.8997531596105546e-05,7.379132027640621e-11,5.899745883652941e-05,-0.0001350012171315,0.0,0.0,0.0,-0.0003323163837194,60.0,-0.0512634590268135,-0.0,-2.373214402773272e-10,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,8.429648005403578e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,8.876835636328906e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,6.556410880875774e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,8.876825631887186e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,4.21077711507678e-05,285.0743408203125,294.1499938964844,283.5145263671875,281.7826538085937,289.67169189453125,287.1158752441406,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.981931023299694e-05,1.1234175395502531e-10,8.981920109363273e-05,-0.0002055292425211,0.0,0.0,0.0,-0.0005059267277829,60.0,-0.0838885456323623,-0.0,-5.50059109372114e-10,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,8.429648005403578e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,8.876835636328906e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,6.556410880875774e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,8.876825631887186e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,4.21077711507678e-05,285.0743408203125,294.1499938964844,283.5145263671875,281.7826538085937,289.67169189453125,287.1158752441406,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.981931023299694e-05,1.1234175395502531e-10,8.981920109363273e-05,-0.0002055292425211,0.0,0.0,0.0,-0.0005059267277829,60.0,-0.0838885456323623,-0.0,-5.50059109372114e-10,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,1.0900979759753682e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,1.1479270142444877e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,8.478563358949032e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,1.1479258319013752e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,5.44525682926178e-05,285.0752868652344,294.1499938964844,283.4937438964844,281.7631530761719,289.6703796386719,287.1164245605469,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161514956038,1.452768738641197e-10,0.0001161513500846,-0.0002657840959727,0.0,0.0,0.0,-0.0006542485207319,60.0,-0.105314165353775,-0.0,-9.198596329085259e-10,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,1.4730787370353935e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,1.551224704599008e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,1.145731130236527e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,1.5512230675085448e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.358322181971744e-05,285.0767822265625,294.1499938964844,283.4725952148437,281.7432861328125,289.6680603027344,287.1169128417969,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569582964293,1.9631621328564108e-10,0.0001569580927025,-0.0003591606509871,0.0,0.0,0.0,-0.00088410184253,60.0,-0.1380371302366256,-0.0,-1.679741346016783e-09,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,2.7614309146883897e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,2.907923044404015e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,2.147785562556237e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,2.907919952122029e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.0001379389723297,285.0818786621094,294.1499938964844,283.42919921875,281.7025451660156,289.65673828125,287.1139831542969,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942337305285,3.68014119178639e-10,0.0002942333521787,-0.0006732820766046,0.0,0.0,0.0,-0.0016573369503021,60.0,-0.2550042867660522,-0.0,-5.9028097965097e-09,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,2.7614309146883897e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,2.907923044404015e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,2.147785562556237e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,2.907919952122029e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.0001379389723297,285.0818786621094,294.1499938964844,283.42919921875,281.7025451660156,289.65673828125,287.1139831542969,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942337305285,3.68014119178639e-10,0.0002942333521787,-0.0006732820766046,0.0,0.0,0.0,-0.0016573369503021,60.0,-0.2550042867660522,-0.0,-5.9028097965097e-09,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,4.580481618177146e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,4.823473136639223e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,3.562606798368506e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,4.8234680434688926e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0002288041869178,285.08770751953125,294.1499938964844,283.38458251953125,281.6606140136719,289.6231384277344,287.0883178710937,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004995941999368,6.219950665631302e-10,0.0004995936178602,-0.0011356415925547,0.0,0.0,0.0,-0.002812317572534,60.0,-0.4625415205955505,-0.0,-1.6240996103533692e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,4.580481618177146e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,4.823473136639223e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,3.562606798368506e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,4.8234680434688926e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0002288041869178,285.08770751953125,294.1499938964844,283.38458251953125,281.6606140136719,289.6231384277344,287.0883178710937,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004995941999368,6.219950665631302e-10,0.0004995936178602,-0.0011356415925547,0.0,0.0,0.0,-0.002812317572534,60.0,-0.4625415205955505,-0.0,-1.6240996103533692e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,9.004971798276529e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.482679888606071e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,7.003886275924742e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,9.482669702265412e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,0.0004498162888921,285.0921325683594,294.1499938964844,283.3388977050781,281.6177062988281,289.5545959472656,287.0456237792969,285.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006313329213298,8.00488675345434e-10,0.0006313321646302,-0.0014731648843735,0.0,0.0,0.0,-0.0035741983447223,60.0,-0.7407475113868713,-0.0,-6.277038977486883e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,9.004971798276529e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.482679888606071e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,7.003886275924742e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,9.482669702265412e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,0.0004498162888921,285.0921325683594,294.1499938964844,283.3388977050781,281.6177062988281,289.5545959472656,287.0456237792969,285.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006313329213298,8.00488675345434e-10,0.0006313321646302,-0.0014731648843735,0.0,0.0,0.0,-0.0035741983447223,60.0,-0.7407475113868713,-0.0,-6.277038977486883e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,9.002413571579382e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,9.47998560150154e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,7.001896301517263e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,9.47997614275664e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0004496885230764,285.09423828125,294.1499938964844,283.2923889160156,281.57403564453125,289.473876953125,286.99029541015625,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007671042112633,9.048455318350079e-10,0.0007671033381484,-0.0016117491759359,0.0,0.0,0.0,-0.0043039033189415,60.0,-0.9157323241233826,-0.0,-6.27346992132516e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,9.002413571579382e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,9.47998560150154e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,7.001896301517263e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,9.47997614275664e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0004496885230764,285.09423828125,294.1499938964844,283.2923889160156,281.57403564453125,289.473876953125,286.99029541015625,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007671042112633,9.048455318350079e-10,0.0007671033381484,-0.0016117491759359,0.0,0.0,0.0,-0.0043039033189415,60.0,-0.9157323241233826,-0.0,-6.27346992132516e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,6.946843495825306e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,7.315368566196412e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,5.40311484655831e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,7.315361290238798e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0003470086667221,285.0951538085937,294.1499938964844,283.2688903808594,281.5519714355469,289.4341125488281,286.961181640625,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008001730311661,9.279649271221048e-10,0.0008001720998436,-0.0016394614940509,0.0,0.0,0.0,-0.0044718151912093,60.0,-0.9220432639122008,-0.0,-3.735637577051421e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,9.005168976727873e-05,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,9.482887253398076e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,7.00403907103464e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.482877794653176e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,0.0004498261550907,285.0990905761719,294.1499938964844,283.2452697753906,281.52978515625,289.3935852050781,286.9306945800781,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007805360364727,9.52298351286629e-10,0.0007805350469425,-0.0017230710946023,0.0,0.0,0.0,-0.0043929032981395,60.0,-0.9450094103813172,-0.0,-6.277306852098263e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,9.025986219057812e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.504808258498088e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,7.020230259513482e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.504798799753188e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0004508660349529,285.1033020019531,294.1499938964844,283.19775390625,281.4851379394531,289.2907409667969,286.8537902832031,285.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000881940650288,1.310950570321267e-09,0.0008819393115118,-0.0025645643472671,0.0,0.0,0.0,-0.0050650010816752,60.0,-1.216753363609314,-0.0,-6.306356681307079e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,9.025986219057812e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.504808258498088e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,7.020230259513482e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.504798799753188e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0004508660349529,285.1033020019531,294.1499938964844,283.19775390625,281.4851379394531,289.2907409667969,286.8537902832031,285.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000881940650288,1.310950570321267e-09,0.0008819393115118,-0.0025645643472671,0.0,0.0,0.0,-0.0050650010816752,60.0,-1.216753363609314,-0.0,-6.306356681307079e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,9.05911365407519e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,9.53969283727929e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,7.045995880616829e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.539683378534392e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,0.000452520820545,285.1048583984375,294.1499938964844,283.1499938964844,281.4403076171875,289.18701171875,286.7069702148437,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009409963386133,1.7792455286880227e-09,0.0009409945923835,-0.0037366470787674,0.0,0.0,0.0,-0.0055738724768161,60.0,-1.2881416082382202,-0.0,-6.352728121328255e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
