time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187800,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,9.05911365407519e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,9.53969283727929e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,7.045995880616829e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.539683378534392e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,0.000452520820545,285.1048583984375,294.1499938964844,283.1499938964844,281.4403076171875,289.18701171875,286.7069702148437,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009409963386133,1.7792455286880227e-09,0.0009409945923835,-0.0037366470787674,0.0,0.0,0.0,-0.0055738724768161,60.0,-1.2881416082382202,-0.0,-6.352728121328255e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.092962136492132e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,9.575337753631176e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,7.072322478052229e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.575328294886276e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,0.0004542116366792,285.1046447753906,294.1499938964844,283.1022644042969,281.3954467773437,289.0832214355469,286.4971618652344,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688794380053,2.225231998664867e-09,0.0009688771679066,-0.0048812385648489,0.0,0.0,0.0,-0.0059159523807466,60.0,-1.3395541906356812,-0.0,-6.400284036089944e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.092962136492132e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,9.575337753631176e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,7.072322478052229e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.575328294886276e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,0.0004542116366792,285.1046447753906,294.1499938964844,283.1022644042969,281.3954467773437,289.0832214355469,286.4971618652344,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688794380053,2.225231998664867e-09,0.0009688771679066,-0.0048812385648489,0.0,0.0,0.0,-0.0059159523807466,60.0,-1.3395541906356812,-0.0,-6.400284036089944e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,9.100964234676212e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,9.58376404014416e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,7.078546332195401e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,9.583754581399262e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0004546113777905,285.1044616699219,294.1499938964844,283.0547180175781,281.3507995605469,288.98016357421875,286.26171875,285.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697316563688,2.3248811764631228e-09,0.0009697293280623,-0.0051423562690615,0.0,0.0,0.0,-0.0059653529897332,60.0,-1.3771378993988037,-0.0,-6.411548980622683e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,9.100964234676212e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,9.58376404014416e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,7.078546332195401e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,9.583754581399262e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0004546113777905,285.1044616699219,294.1499938964844,283.0547180175781,281.3507995605469,288.98016357421875,286.26171875,285.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697316563688,2.3248811764631228e-09,0.0009697293280623,-0.0051423562690615,0.0,0.0,0.0,-0.0059653529897332,60.0,-1.3771378993988037,-0.0,-6.411548980622683e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,9.099239105125888e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.581946505932136e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,7.077203918015584e-05,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.581937774783e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,0.0004545251722447,285.1043701171875,294.1499938964844,283.0310974121094,281.32861328125,288.9289855957031,286.144775390625,285.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695483022369,2.3033579488185292e-09,0.0009695459739305,-0.005085957236588,0.0,0.0,0.0,-0.0059546860866248,60.0,-1.393901228904724,-0.0,-6.409114661209969e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.089183004107326e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,9.571357077220456e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,7.069382263580337e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,9.571347618475556e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,0.000454022840131,285.10430908203125,294.1499938964844,283.0075988769531,281.3065490722656,288.8780517578125,286.0365600585937,285.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684769320301,2.1780452996722492e-09,0.0009684747783467,-0.00475759152323,0.0,0.0,0.0,-0.0058925650082528,60.0,-1.4094237089157104,-0.0,-6.39495354448627e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.087586659006774e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,9.569676331011578e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,7.068140257615596e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,9.56966687226668e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0004539431247394,285.1041564941406,294.1499938964844,282.9610900878906,281.2628479003906,288.7769470214844,285.8441467285156,285.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.158109912997474e-09,0.000968302716501,-0.0047053541056811,0.0,0.0,0.0,-0.0058826743625104,60.0,-1.4389631748199463,-0.0,-6.392702545099382e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.087586659006774e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,9.569676331011578e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,7.068140257615596e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,9.56966687226668e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0004539431247394,285.1041564941406,294.1499938964844,282.9610900878906,281.2628479003906,288.7769470214844,285.8441467285156,285.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.158109912997474e-09,0.000968302716501,-0.0047053541056811,0.0,0.0,0.0,-0.0058826743625104,60.0,-1.4389631748199463,-0.0,-6.392702545099382e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.13928379304707e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.62411577347666e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,7.108349382178858e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.624107042327525e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0004565255076158,285.1040344238281,294.1499938964844,282.9154357910156,281.219970703125,288.6765441894531,285.61785888671875,285.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738114895299,2.8021540643408116e-09,0.0009738086955621,-0.0063929744064807,0.0,0.0,0.0,-0.0062019485048949,60.0,-1.4736318588256836,-0.0,-6.46563762529695e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.13928379304707e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.62411577347666e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,7.108349382178858e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.624107042327525e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0004565255076158,285.1040344238281,294.1499938964844,282.9154357910156,281.219970703125,288.6765441894531,285.61785888671875,285.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738114895299,2.8021540643408116e-09,0.0009738086955621,-0.0063929744064807,0.0,0.0,0.0,-0.0062019485048949,60.0,-1.4736318588256836,-0.0,-6.46563762529695e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,9.211745782522485e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,9.700421651359648e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,7.164708949858323e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.70041292021051e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,0.0004601451510097,285.1039123535156,294.1499938964844,282.87078857421875,281.17803955078125,288.57635498046875,285.3139343261719,285.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.70490949030966e-09,0.0009815285447984,-0.0087584117427468,0.0,0.0,0.0,-0.0066494853235781,60.0,-1.5137232542037964,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,9.211745782522485e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,9.700421651359648e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,7.164708949858323e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.70041292021051e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,0.0004601451510097,285.1039123535156,294.1499938964844,282.87078857421875,281.17803955078125,288.57635498046875,285.3139343261719,285.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.70490949030966e-09,0.0009815285447984,-0.0087584117427468,0.0,0.0,0.0,-0.0066494853235781,60.0,-1.5137232542037964,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,9.26756183616817e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,9.759198292158544e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,7.208120950963348e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,9.759189561009408e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0004629332688637,285.1037902832031,294.1499938964844,282.8274230957031,281.13726806640625,288.4764099121094,284.9548645019531,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874815586954,4.400277919813789e-09,0.0009874771349132,-0.0105803459882736,0.0,0.0,0.0,-0.0069942218251526,60.0,-1.5540918111801147,-0.0,-6.648402006703692e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,9.26756183616817e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,9.759198292158544e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,7.208120950963348e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,9.759189561009408e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0004629332688637,285.1037902832031,294.1499938964844,282.8274230957031,281.13726806640625,288.4764099121094,284.9548645019531,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874815586954,4.400277919813789e-09,0.0009874771349132,-0.0105803459882736,0.0,0.0,0.0,-0.0069942218251526,60.0,-1.5540918111801147,-0.0,-6.648402006703692e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,9.262935782317072e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.754327038535848e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,7.204522989923134e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,9.754318307386713e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0004627022135537,285.103759765625,294.1499938964844,282.8062438964844,281.1174011230469,288.4267272949219,284.78179931640625,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869884233921,4.342620929520535e-09,0.0009869841160252,-0.0104292826727032,0.0,0.0,0.0,-0.0069656386040151,60.0,-1.5711288452148438,-0.0,-6.64176411646622e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,9.254912583855912e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,9.745878196554258e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,7.198282401077449e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.74586946540512e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,0.0004623014538083,285.1037292480469,294.1499938964844,282.78546142578125,281.0978698730469,288.3773193359375,284.6233825683594,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861339349299,4.242639128904102e-09,0.000986129627563,-0.0101673249155282,0.0,0.0,0.0,-0.0069160759449005,60.0,-1.5857700109481812,-0.0,-6.630261140117e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,9.224483801517636e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,9.713834879221396e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,7.174615166150033e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,9.713826148072258e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.000460781448055,285.1036376953125,294.1499938964844,282.7452087402344,281.06005859375,288.2794494628906,284.35711669921875,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828915353864,3.8634726529096505e-09,0.0009828876936808,-0.0091738691553473,0.0,0.0,0.0,-0.0067281080409884,60.0,-1.610189437866211,-0.0,-6.58672760778245e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,9.224483801517636e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,9.713834879221396e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,7.174615166150033e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,9.713826148072258e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.000460781448055,285.1036376953125,294.1499938964844,282.7452087402344,281.06005859375,288.2794494628906,284.35711669921875,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828915353864,3.8634726529096505e-09,0.0009828876936808,-0.0091738691553473,0.0,0.0,0.0,-0.0067281080409884,60.0,-1.610189437866211,-0.0,-6.58672760778245e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,9.197407780447976e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,9.685322584118694e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,7.153555634431541e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,9.685313852969556e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,0.000459428934846,285.10357666015625,294.1499938964844,282.706787109375,281.0239562988281,288.18292236328125,284.1475830078125,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526086311822496e-09,0.0009800021070986,-0.0082898596301674,0.0,0.0,0.0,-0.0065608480945229,60.0,-1.631400227546692,-0.0,-6.548112452264834e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,9.197407780447976e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,9.685322584118694e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,7.153555634431541e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,9.685313852969556e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,0.000459428934846,285.10357666015625,294.1499938964844,282.706787109375,281.0239562988281,288.18292236328125,284.1475830078125,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526086311822496e-09,0.0009800021070986,-0.0082898596301674,0.0,0.0,0.0,-0.0065608480945229,60.0,-1.631400227546692,-0.0,-6.548112452264834e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,9.193581354338676e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.68129315879196e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,7.15057976776734e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,9.681284427642822e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0004592378390952,285.1035461425781,294.1499938964844,282.6704406738281,280.9898376464844,288.0875549316406,283.9718017578125,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478371812803971e-09,0.0009795932564884,-0.0081648388877511,0.0,0.0,0.0,-0.0065371897071599,60.0,-1.6534124612808228,-0.0,-6.542660457853344e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,9.193581354338676e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.68129315879196e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,7.15057976776734e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,9.681284427642822e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0004592378390952,285.1035461425781,294.1499938964844,282.6704406738281,280.9898376464844,288.0875549316406,283.9718017578125,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478371812803971e-09,0.0009795932564884,-0.0081648388877511,0.0,0.0,0.0,-0.0065371897071599,60.0,-1.6534124612808228,-0.0,-6.542660457853344e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.21139508136548e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.700051305117086e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,7.164434646256268e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.70004330156371e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0004601276596076,285.103515625,294.1499938964844,282.63641357421875,280.95782470703125,287.9931945800781,283.8077392578125,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.700263206951604e-09,0.0009814901277422,-0.0087462365627288,0.0,0.0,0.0,-0.0066471886821091,60.0,-1.6779955625534058,-0.0,-6.568033938947337e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.21139508136548e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.700051305117086e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,7.164434646256268e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.70004330156371e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0004601276596076,285.103515625,294.1499938964844,282.63641357421875,280.95782470703125,287.9931945800781,283.8077392578125,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.700263206951604e-09,0.0009814901277422,-0.0087462365627288,0.0,0.0,0.0,-0.0066471886821091,60.0,-1.6779955625534058,-0.0,-6.568033938947337e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.223949018632992e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,9.713271720102056e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,7.174198981374502e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.71326371654868e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,0.0004607547889463,285.103515625,294.1499938964844,282.62030029296875,280.9427185058594,287.94635009765625,283.7267150878906,285.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982831348665,3.85665854807371e-09,0.0009828275069594,-0.0091560157015919,0.0,0.0,0.0,-0.0067247203551232,60.0,-1.6908496618270874,-0.0,-6.58594672131585e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,9.23631523619406e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,9.72629350144416e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,7.183817069744691e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,9.726285497890784e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,0.0004613724886439,285.103515625,294.1499938964844,282.6048278808594,280.9281921386719,287.89971923828125,283.6465759277344,285.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841488208621,4.0107055454541304e-09,0.0009841448627412,-0.0095596397295594,0.0,0.0,0.0,-0.0068010888062417,60.0,-1.7035950422286987,-0.0,-6.60361507698326e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,9.25578351598233e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,9.746794239617884e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,7.198958337539807e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,9.746786236064509e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,0.0004623449640348,285.103515625,294.1499938964844,282.5759582519531,280.90106201171875,287.8070678710937,283.4911193847656,285.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862232254818,4.253213781169052e-09,0.0009862189181149,-0.0101950317621231,0.0,0.0,0.0,-0.0069213123060762,60.0,-1.7277835607528689,-0.0,-6.631476878737885e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,9.25578351598233e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,9.746794239617884e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,7.198958337539807e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,9.746786236064509e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,0.0004623449640348,285.103515625,294.1499938964844,282.5759582519531,280.90106201171875,287.8070678710937,283.4911193847656,285.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862232254818,4.253213781169052e-09,0.0009862189181149,-0.0101950317621231,0.0,0.0,0.0,-0.0069213123060762,60.0,-1.7277835607528689,-0.0,-6.631476878737885e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,9.2629918071907e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,9.754385246196762e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,7.204565190477297e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,9.754377242643386e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.000462705065729,285.103515625,294.1499938964844,282.54998779296875,280.8766784667969,287.7154235839844,283.348876953125,285.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342985970851032e-09,0.0009869870264083,-0.0104302400723099,0.0,0.0,0.0,-0.0069658188149333,60.0,-1.7484699487686155,-0.0,-6.64180603848763e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,9.2629918071907e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,9.754385246196762e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,7.204565190477297e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,9.754377242643386e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.000462705065729,285.103515625,294.1499938964844,282.54998779296875,280.8766784667969,287.7154235839844,283.348876953125,285.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342985970851032e-09,0.0009869870264083,-0.0104302400723099,0.0,0.0,0.0,-0.0069658188149333,60.0,-1.7484699487686155,-0.0,-6.64180603848763e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,9.256593330064788e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,9.747647709446028e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,7.199588435469195e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.747639705892652e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,0.000462385447463,285.1035461425781,294.1499938964844,282.52618408203125,280.85565185546875,287.625,283.2248840332031,285.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263224884226702e-09,0.0009863052982836,-0.010221260599792,0.0,0.0,0.0,-0.006926279515028,60.0,-1.7650113105773926,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,9.256593330064788e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,9.747647709446028e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,7.199588435469195e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.747639705892652e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,0.000462385447463,285.1035461425781,294.1499938964844,282.52618408203125,280.85565185546875,287.625,283.2248840332031,285.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263224884226702e-09,0.0009863052982836,-0.010221260599792,0.0,0.0,0.0,-0.006926279515028,60.0,-1.7650113105773926,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,9.238976053893566e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.729094745125622e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,7.185885624494404e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,9.729086741572246e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0004615054058376,285.10357666015625,294.1499938964844,282.5036315917969,280.83837890625,287.5358581542969,283.1205139160156,285.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043681833820756e-09,0.0009844283340498,-0.009646039456129,0.0,0.0,0.0,-0.0068174437619745,60.0,-1.7780808210372925,-0.0,-6.607400138136654e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,9.238976053893566e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.729094745125622e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,7.185885624494404e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,9.729086741572246e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0004615054058376,285.10357666015625,294.1499938964844,282.5036315917969,280.83837890625,287.5358581542969,283.1205139160156,285.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043681833820756e-09,0.0009844283340498,-0.009646039456129,0.0,0.0,0.0,-0.0068174437619745,60.0,-1.7780808210372925,-0.0,-6.607400138136654e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,9.22742547118105e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,9.716932254377753e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,7.176901999628171e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,9.716924250824376e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,0.0004609284806065,285.10357666015625,294.1499938964844,282.4927673339844,280.8310546875,287.4918212890625,283.0758361816406,285.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899760070424918e-09,0.0009831975912675,-0.0092689469456672,0.0,0.0,0.0,-0.0067460956051945,60.0,-1.7835170030593872,-0.0,-6.590887835500325e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.215482714353128e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.704355034045876e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,7.167612784542143e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,9.70434775808826e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,0.0004603318811859,285.1036071777344,294.1499938964844,282.4822082519531,280.8246154785156,287.4481201171875,283.0354919433594,285.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750939558955224e-09,0.0009819250553846,-0.0088790152221918,0.0,0.0,0.0,-0.0066723185591399,60.0,-1.7884820699691772,-0.0,-6.57383552038482e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,9.196228347718716e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,9.684079850558192e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,7.15263668098487e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,9.684071847004816e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0004593701160047,285.1036682128906,294.1499938964844,282.4618835449219,280.8140869140625,287.3616943359375,282.964599609375,285.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.511010593371111e-09,0.0009798730025067,-0.0082503575831651,0.0,0.0,0.0,-0.0065533737652003,60.0,-1.7978808879852295,-0.0,-6.546389386130613e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,9.196228347718716e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,9.684079850558192e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,7.15263668098487e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,9.684071847004816e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0004593701160047,285.1036682128906,294.1499938964844,282.4618835449219,280.8140869140625,287.3616943359375,282.964599609375,285.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.511010593371111e-09,0.0009798730025067,-0.0082503575831651,0.0,0.0,0.0,-0.0065533737652003,60.0,-1.7978808879852295,-0.0,-6.546389386130613e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
