time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190140,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,9.194279846269636e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.68202730291523e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,7.151121099013835e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,9.682020026957616e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0004592727927956,285.1037292480469,294.1499938964844,282.4425048828125,280.8065795898437,287.27655029296875,282.9030456542969,285.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796678787097,3.486694044596561e-09,0.00097966438625,-0.0081866439431905,0.0,0.0,0.0,-0.0065413154661655,60.0,-1.8085612058639529,-0.0,-6.543611164033791e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,9.194279846269636e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.68202730291523e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,7.151121099013835e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,9.682020026957616e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0004592727927956,285.1037292480469,294.1499938964844,282.4425048828125,280.8065795898437,287.27655029296875,282.9030456542969,285.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796678787097,3.486694044596561e-09,0.00097966438625,-0.0081866439431905,0.0,0.0,0.0,-0.0065413154661655,60.0,-1.8085612058639529,-0.0,-6.543611164033791e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,9.215020691044629e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.703869000077248e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,7.167253352236003e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,9.703861724119632e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,0.0004603088600561,285.1037902832031,294.1499938964844,282.424072265625,280.8018798828125,287.19244384765625,282.8440856933594,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818768594413,3.745066479154957e-09,0.0009818731341511,-0.008863627910614,0.0,0.0,0.0,-0.0066693983972072,60.0,-1.82244336605072,-0.0,-6.573162636414055e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,9.215020691044629e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.703869000077248e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,7.167253352236003e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,9.703861724119632e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,0.0004603088600561,285.1037902832031,294.1499938964844,282.424072265625,280.8018798828125,287.19244384765625,282.8440856933594,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818768594413,3.745066479154957e-09,0.0009818731341511,-0.008863627910614,0.0,0.0,0.0,-0.0066693983972072,60.0,-1.82244336605072,-0.0,-6.573162636414055e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,9.246398985851556e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.73691130639054e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,7.191657641669735e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,9.736904030432925e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,0.0004618762468453,285.1038513183594,294.1499938964844,282.406494140625,280.7996826171875,287.1092224121094,282.7842712402344,285.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852199582383,4.135962683449179e-09,0.0009852157672867,-0.0098878247663378,0.0,0.0,0.0,-0.0068631833419203,60.0,-1.839161992073059,-0.0,-6.617998593583252e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,9.246398985851556e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.73691130639054e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,7.191657641669735e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,9.736904030432925e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,0.0004618762468453,285.1038513183594,294.1499938964844,282.406494140625,280.7996826171875,287.1092224121094,282.7842712402344,285.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852199582383,4.135962683449179e-09,0.0009852157672867,-0.0098878247663378,0.0,0.0,0.0,-0.0068631833419203,60.0,-1.839161992073059,-0.0,-6.617998593583252e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.258547652279958e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,9.749704622663558e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,7.201106927823275e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,9.749697346705943e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.000462483119918,285.1039123535156,294.1499938964844,282.3979797363281,280.7994689941406,287.0679626464844,282.75445556640625,285.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986514496617,4.28730873025529e-09,0.0009865103056654,-0.0102843632921576,0.0,0.0,0.0,-0.0069382139481604,60.0,-1.847555041313172,-0.0,-6.635399074639281e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,9.265312110073864e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,9.756827785167844e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,7.206368172774091e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.756820509210228e-05,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,0.0004628210153896,285.1039428710937,294.1499938964844,282.3896484375,280.7998046875,287.0269470214844,282.7253723144531,285.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371563999683303e-09,0.0009872311493381,-0.0105051156133413,0.0,0.0,0.0,-0.0069799846969544,60.0,-1.855291962623596,-0.0,-6.645095851354199e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,9.243344538845122e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,9.733694605529308e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,7.189282041508704e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,9.733687329571694e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.000461723684566,285.1040344238281,294.1499938964844,282.3734741210937,280.802001953125,286.9457397460937,282.67236328125,285.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.866633653640747,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,9.243344538845122e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,9.733694605529308e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,7.189282041508704e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,9.733687329571694e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.000461723684566,285.1040344238281,294.1499938964844,282.3734741210937,280.802001953125,286.9457397460937,282.67236328125,285.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.866633653640747,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,9.178151958622038e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.665043762652203e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,7.138576620491222e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,9.665036486694588e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0004584671987686,285.1041259765625,294.1499938964844,282.35791015625,280.8059997558594,286.8661804199219,282.63311767578125,285.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567373723097e-09,0.0009779470274224,-0.007659644819796,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.867168426513672,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,9.178151958622038e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.665043762652203e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,7.138576620491222e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,9.665036486694588e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0004584671987686,285.1041259765625,294.1499938964844,282.35791015625,280.8059997558594,286.8661804199219,282.63311767578125,285.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567373723097e-09,0.0009779470274224,-0.007659644819796,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.867168426513672,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,9.112626867135988e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.596042946213856e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,7.087612175382674e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.596035670256242e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0004551940946839,285.104248046875,294.1499938964844,282.3428649902344,280.8116149902344,286.7882385253906,282.6064758300781,285.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.005520427133888,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8636467456817627,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,9.112626867135988e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.596042946213856e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,7.087612175382674e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.596035670256242e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0004551940946839,285.104248046875,294.1499938964844,282.3428649902344,280.8116149902344,286.7882385253906,282.6064758300781,285.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.005520427133888,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8636467456817627,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.083212353289127e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.565067011862992e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,7.064733654260635e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,9.56506046350114e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0004537247586995,285.1043395996094,294.1499938964844,282.3282470703125,280.81854248046875,286.7118225097656,282.5880432128906,285.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102652940649818e-09,0.0009678293718025,-0.0045600347220897,0.0,0.0,0.0,-0.0058551863767206,60.0,-1.862904071807861,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.083212353289127e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.565067011862992e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,7.064733654260635e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,9.56506046350114e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0004537247586995,285.1043395996094,294.1499938964844,282.3282470703125,280.81854248046875,286.7118225097656,282.5880432128906,285.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102652940649818e-09,0.0009678293718025,-0.0045600347220897,0.0,0.0,0.0,-0.0058551863767206,60.0,-1.862904071807861,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.08794900169596e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,9.570055408403276e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,7.068418199196458e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.570048860041425e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0004539614019449,285.1044006347656,294.1499938964844,282.32110595703125,280.8224792480469,286.6740417480469,282.57958984375,285.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161654633070497e-09,0.000968333275523,-0.0047146426513791,0.0,0.0,0.0,-0.0058844326995313,60.0,-1.8656761646270752,-0.0,-6.393102580659615e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,9.098337613977492e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,9.580994810676202e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,7.076498150127009e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.58098826231435e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.000454480323242,285.1044616699219,294.1499938964844,282.3139953613281,280.8266296386719,286.6365051269531,282.57049560546875,285.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694420732557,2.291062006776201e-09,0.000969439803157,-0.0050537385977804,0.0,0.0,0.0,-0.0059485854580998,60.0,-1.8705512285232544,-0.0,-6.407724839618822e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.099623275687918e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,9.582348866388202e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,7.077497866703197e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.582342318026348e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,0.0004545445553958,285.1045837402344,294.1499938964844,282.300048828125,280.8355712890625,286.5621643066406,282.5514831542969,285.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695800254121,2.307044999483309e-09,0.0009695776971057,-0.005095618776977,0.0,0.0,0.0,-0.0059565152041614,60.0,-1.8808958530426023,-0.0,-6.40953174979586e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.099623275687918e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,9.582348866388202e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,7.077497866703197e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.582342318026348e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,0.0004545445553958,285.1045837402344,294.1499938964844,282.300048828125,280.8355712890625,286.5621643066406,282.5514831542969,285.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695800254121,2.307044999483309e-09,0.0009695776971057,-0.005095618776977,0.0,0.0,0.0,-0.0059565152041614,60.0,-1.8808958530426023,-0.0,-6.40953174979586e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.08769143279642e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,9.569784015184268e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,7.068217382766306e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,9.569777466822416e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,0.0004539485380519,285.1047058105469,294.1499938964844,282.2862854003906,280.8451843261719,286.4889221191406,282.533935546875,285.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683093521744,2.15835860295499e-09,0.0009683071984909,-0.0047060037031769,0.0,0.0,0.0,-0.0058828094042837,60.0,-1.8882129192352293,-0.0,-6.392730256266077e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.08769143279642e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,9.569784015184268e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,7.068217382766306e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,9.569777466822416e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,0.0004539485380519,285.1047058105469,294.1499938964844,282.2862854003906,280.8451843261719,286.4889221191406,282.533935546875,285.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683093521744,2.15835860295499e-09,0.0009683071984909,-0.0047060037031769,0.0,0.0,0.0,-0.0058828094042837,60.0,-1.8882129192352293,-0.0,-6.392730256266077e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,9.05422421055846e-05,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,9.534541459288448e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,7.042186916805804e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,9.534534910926595e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.0004522767849266,285.1048278808594,294.1499938964844,282.27264404296875,280.8551940917969,286.4168701171875,282.520263671875,285.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647425031289,1.741365829310837e-09,0.0009647407568991,-0.0036133166868239,0.0,0.0,0.0,-0.0056760841980576,60.0,-1.8913869857788088,-0.0,-6.345728564838282e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,9.05422421055846e-05,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,9.534541459288448e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,7.042186916805804e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,9.534534910926595e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.0004522767849266,285.1048278808594,294.1499938964844,282.27264404296875,280.8551940917969,286.4168701171875,282.520263671875,285.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647425031289,1.741365829310837e-09,0.0009647407568991,-0.0036133166868239,0.0,0.0,0.0,-0.0056760841980576,60.0,-1.8913869857788088,-0.0,-6.345728564838282e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,9.018744458444417e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,9.497179416939616e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,7.01459139236249e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,9.497172868577763e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.0004505045071709,285.1049499511719,294.1499938964844,282.259033203125,280.8653869628906,286.3460998535156,282.5111999511719,285.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609619737602,1.2992990017224315e-09,0.0009609606931917,-0.0024549115914851,0.0,0.0,0.0,-0.005456933286041,60.0,-1.89313006401062,-0.0,-6.296089338775347e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,9.018744458444417e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,9.497179416939616e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,7.01459139236249e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,9.497172868577763e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.0004505045071709,285.1049499511719,294.1499938964844,282.259033203125,280.8653869628906,286.3460998535156,282.5111999511719,285.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609619737602,1.2992990017224315e-09,0.0009609606931917,-0.0024549115914851,0.0,0.0,0.0,-0.005456933286041,60.0,-1.89313006401062,-0.0,-6.296089338775347e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,9.005042375065386e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,9.482750465394928e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,7.003934297244996e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,9.482743917033076e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,0.0004498200723901,285.1050109863281,294.1499938964844,282.2522277832031,280.8704833984375,286.3111572265625,282.5084228515625,285.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595013689249,1.1285727907761611e-09,0.0009595002047717,-0.002007532864809,0.0,0.0,0.0,-0.0053722937591373,60.0,-1.8937910795211792,-0.0,-6.27697076538425e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,7.928952982183546e-05,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,8.349575364263728e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,6.166974344523624e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,8.349569543497637e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0003960672183893,285.10552978515625,294.1499938964844,282.2453918457031,280.8755187988281,286.2794494628906,282.5062561035156,285.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008694134303368,9.98156335363376e-10,0.0008694124408066,-0.001754755154252,0.0,0.0,0.0,-0.0048558302223682,60.0,-1.810765147209168,-0.0,-4.8664261953490495e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.009557106764988e-05,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,9.487504576100037e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,7.007445674389601e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.487498027738184e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,0.0004500455979723,285.1086730957031,294.1499938964844,282.23162841796875,280.8853759765625,286.2351989746094,282.5060729980469,285.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006284253904595,8.527034078831264e-10,0.0006284245173446,-0.0016133454628288,0.0,0.0,0.0,-0.0035832240246236,60.0,-1.4093116521835327,-0.0,-6.283262621309404e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.009557106764988e-05,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,9.487504576100037e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,7.007445674389601e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.487498027738184e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,0.0004500455979723,285.1086730957031,294.1499938964844,282.23162841796875,280.8853759765625,286.2351989746094,282.5060729980469,285.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006284253904595,8.527034078831264e-10,0.0006284245173446,-0.0016133454628288,0.0,0.0,0.0,-0.0035832240246236,60.0,-1.4093116521835327,-0.0,-6.283262621309404e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,9.003463492263108e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.481087181484328e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,7.002706115599722e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,9.481081360718235e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0004497412010096,285.1112365722656,294.1499938964844,282.2176818847656,280.89471435546875,286.18603515625,282.5016174316406,285.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007069048006087,8.560148700986755e-10,0.0007069039857015,-0.0015435720561072,0.0,0.0,0.0,-0.0039792009629309,60.0,-1.366138577461243,-0.0,-6.274763109104242e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,9.003463492263108e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.481087181484328e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,7.002706115599722e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,9.481081360718235e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0004497412010096,285.1112365722656,294.1499938964844,282.2176818847656,280.89471435546875,286.18603515625,282.5016174316406,285.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007069048006087,8.560148700986755e-10,0.0007069039857015,-0.0015435720561072,0.0,0.0,0.0,-0.0039792009629309,60.0,-1.366138577461243,-0.0,-6.274763109104242e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,8.93052201718092e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.404277079738677e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,6.94597401889041e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.404270531376824e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0004460976633708,285.1145935058594,294.1499938964844,282.2034606933594,280.9032897949219,286.1412658691406,282.4978942871094,285.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005207173526287,6.502668403740586e-10,0.0005207167123444,-0.0011888453736901,0.0,0.0,0.0,-0.0029498718213289,60.0,-1.2843815088272097,-0.0,-6.17350366383107e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,8.93052201718092e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.404277079738677e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,6.94597401889041e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.404270531376824e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0004460976633708,285.1145935058594,294.1499938964844,282.2034606933594,280.9032897949219,286.1412658691406,282.4978942871094,285.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005207173526287,6.502668403740586e-10,0.0005207167123444,-0.0011888453736901,0.0,0.0,0.0,-0.0029498718213289,60.0,-1.2843815088272097,-0.0,-6.17350366383107e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,2.992511508637108e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,3.151260898448527e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,2.327512811461929e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,3.1512587156612426e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,0.0001494820025982,285.12030029296875,294.1499938964844,282.1888732910156,280.9109191894531,286.1188659667969,282.4999389648437,285.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003177066391799,3.97658128648004e-10,0.0003177062317263,-0.0007277437252923,0.0,0.0,0.0,-0.0017897285288199,60.0,-0.8627567887306213,-0.0,-6.931856422198734e-09,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,2.992511508637108e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,3.151260898448527e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,2.327512811461929e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,3.1512587156612426e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,0.0001494820025982,285.12030029296875,294.1499938964844,282.1888732910156,280.9109191894531,286.1188659667969,282.4999389648437,285.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003177066391799,3.97658128648004e-10,0.0003177062317263,-0.0007277437252923,0.0,0.0,0.0,-0.0017897285288199,60.0,-0.8627567887306213,-0.0,-6.931856422198734e-09,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,2.230527934443672e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,2.3488550141337328e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,1.7348580513498746e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,2.3488533770432696e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,0.0001114193801186,285.12335205078125,294.1499938964844,282.1814270019531,280.9142761230469,286.1141967773437,282.5042419433594,285.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002376700722379,2.9726482386749353e-10,0.0002376697666477,-0.0005438445368781,0.0,0.0,0.0,-0.0013387277722358,60.0,-0.6742950081825256,-0.0,-3.851174934510482e-09,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,1.656171298236586e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,1.7440292140236124e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,1.2881353541160934e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,1.7440281226299703e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,8.2729100540746e-05,285.12567138671875,294.1499938964844,282.1738586425781,280.91729736328125,286.1117553710937,282.5083312988281,285.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001740976440487,2.183430658497797e-10,0.00017409742577,-0.0003999302571173,0.0,0.0,0.0,-0.0009810047922655,60.0,-0.5134000778198242,-0.0,-2.123187625713285e-09,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,1.208670437335968e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,1.272788995265728e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.40078552957857e-06,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,1.2727881767204964e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,6.037553248461336e-05,285.1271667480469,294.1499938964844,282.1658630371094,280.9200744628906,286.11041259765625,282.511474609375,285.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287876220885,1.6108057943053922e-10,0.0001287874620174,-0.0002946961903944,0.0,0.0,0.0,-0.0007254236843436,60.0,-0.3814156949520111,-0.0,-1.1308204372895148e-09,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
