time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192480,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.44467683439143e-06,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.945706551661717e-06,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,7.345872290898114e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,9.945700185198804e-06,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,4.717807314591482e-05,285.1280822753906,294.1499938964844,282.1583557128906,280.9222717285156,286.1097106933594,282.5135498046875,285.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006356760626,1.2586973130446208e-10,0.0001006355523713,-0.0002302781649632,0.0,0.0,0.0,-0.0005668518715538,60.0,-0.2900092601776123,-0.0,-6.904816163277872e-10,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,6.299265805864707e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,6.633435077674221e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,4.899437499261694e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,6.633430530200712e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,3.146610833937302e-05,285.1292419433594,294.1499938964844,282.1422424316406,280.9255676269531,286.10894775390625,282.5160827636719,285.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-6.712022877763957e-05,8.395045075770824e-11,6.712014874210581e-05,-0.0001535870542284,0.0,0.0,0.0,-0.0003780690021812,60.0,-0.177927166223526,-0.0,-3.071551346600643e-10,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,6.299265805864707e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,6.633435077674221e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,4.899437499261694e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,6.633430530200712e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,3.146610833937302e-05,285.1292419433594,294.1499938964844,282.1422424316406,280.9255676269531,286.10894775390625,282.5160827636719,285.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-6.712022877763957e-05,8.395045075770824e-11,6.712014874210581e-05,-0.0001535870542284,0.0,0.0,0.0,-0.0003780690021812,60.0,-0.177927166223526,-0.0,-3.071551346600643e-10,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,4.028958755952772e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,4.242690920364112e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,3.1336401207227027e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,4.242688191880006e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,2.012546428886708e-05,285.1297607421875,294.1499938964844,282.1254577636719,280.92694091796875,286.108642578125,282.5173034667969,285.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.292980884201825e-05,5.3694243495883136e-11,4.292975427233614e-05,-9.823344589676708e-05,0.0,0.0,0.0,-0.0002418112271698,60.0,-0.1176823154091835,-0.0,-1.2565030960143275e-10,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,4.028958755952772e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,4.242690920364112e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,3.1336401207227027e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,4.242688191880006e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,2.012546428886708e-05,285.1297607421875,294.1499938964844,282.1254577636719,280.92694091796875,286.108642578125,282.5173034667969,285.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.292980884201825e-05,5.3694243495883136e-11,4.292975427233614e-05,-9.823344589676708e-05,0.0,0.0,0.0,-0.0002418112271698,60.0,-0.1176823154091835,-0.0,-1.2565030960143275e-10,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,1.9893791431968566e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,2.0949134977854555e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,1.54729752921412e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,2.094912133543403e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.937351023836529e-06,285.1298828125,294.1499938964844,282.10791015625,280.9262084960937,286.1085510253906,282.5177001953125,285.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1197653040871955e-05,2.6512821452162605e-11,2.1197625756030906e-05,-4.850505865761079e-05,0.0,0.0,0.0,-0.0001194002397824,60.0,-0.0694052502512931,-0.0,-3.06346545353442e-11,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,1.9893791431968566e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,2.0949134977854555e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,1.54729752921412e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,2.094912133543403e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.937351023836529e-06,285.1298828125,294.1499938964844,282.10791015625,280.9262084960937,286.1085510253906,282.5177001953125,285.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1197653040871955e-05,2.6512821452162605e-11,2.1197625756030906e-05,-4.850505865761079e-05,0.0,0.0,0.0,-0.0001194002397824,60.0,-0.0694052502512931,-0.0,-3.06346545353442e-11,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,1.241836798726581e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,1.3077147968942882e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,9.65874733083183e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,1.307714001086424e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,6.203225893841591e-06,285.1299133300781,294.1499938964844,282.0988464355469,280.9249572753906,286.1085205078125,282.51776123046875,285.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3232382116257211e-05,1.6550287182393042e-11,1.323236483585788e-05,-3.027863749593962e-05,0.0,0.0,0.0,-7.453416765201837e-05,60.0,-0.0491796508431434,-0.0,-1.1937321790778107e-11,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,7.030687925180246e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,7.403658059956797e-07,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,5.468322115120827e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,7.403652944049099e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,3.511970817271504e-06,285.1299133300781,294.1499938964844,282.08953857421875,280.9231262207031,286.1085205078125,282.51776123046875,285.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-7.491607902920805e-06,9.370046405443588e-12,7.491598353226436e-06,-1.714242716843728e-05,0.0,0.0,0.0,-4.219803668092936e-05,60.0,-0.032807070761919,-0.0,-3.826251381705559e-12,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,1.314372042315881e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,1.384097885193114e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,1.0222910873380897e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,1.3840970325418314e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,6.565553576365346e-07,285.1299133300781,294.1499938964844,282.0702514648437,280.9174499511719,286.1085205078125,282.5177917480469,285.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.400605697199353e-06,1.751804430683013e-12,1.4006039918967872e-06,-3.2048460525402334e-06,0.0,0.0,0.0,-7.889189873822033e-06,60.0,-0.011739351786673,-0.0,-1.3372557726952505e-13,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,1.314372042315881e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,1.384097885193114e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,1.0222910873380897e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,1.3840970325418314e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,6.565553576365346e-07,285.1299133300781,294.1499938964844,282.0702514648437,280.9174499511719,286.1085205078125,282.5177917480469,285.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.400605697199353e-06,1.751804430683013e-12,1.4006039918967872e-06,-3.2048460525402334e-06,0.0,0.0,0.0,-7.889189873822033e-06,60.0,-0.011739351786673,-0.0,-1.3372557726952505e-13,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,2.204363136470988e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,2.321302039476336e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,1.71450753594371e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,2.3213007072087062e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,1.1011239919866966e-08,285.1298522949219,294.1499938964844,282.04998779296875,280.9089660644531,286.1085205078125,282.51776123046875,285.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.3506466106937296e-08,2.939228043894945e-14,2.3506437685227866e-08,-5.3776290087625966e-08,0.0,0.0,0.0,-1.3240787666290998e-07,60.0,-0.0031561506912112,-0.0,-3.7613533652954117e-17,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,2.204363136470988e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,2.321302039476336e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,1.71450753594371e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,2.3213007072087062e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,1.1011239919866966e-08,285.1298522949219,294.1499938964844,282.04998779296875,280.9089660644531,286.1085205078125,282.51776123046875,285.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.3506466106937296e-08,2.939228043894945e-14,2.3506437685227866e-08,-5.3776290087625966e-08,0.0,0.0,0.0,-1.3240787666290998e-07,60.0,-0.0031561506912112,-0.0,-3.7613533652954117e-17,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,2.5584531238367897e-13,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,2.6941759912434153e-13,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,1.9899113281630917e-13,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,2.694174364940155e-13,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,1.2779989740085984e-12,285.1298522949219,294.1499938964844,282.027587890625,280.89703369140625,286.1085205078125,282.51776123046875,285.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,2.729351304426447e-13,-3.5720529166765294e-18,-2.7293157968053e-13,-7.859823360732709e-13,0.0,0.0,0.0,0.0,60.0,-0.0007311298977583,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,2.5584531238367897e-13,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,2.6941759912434153e-13,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,1.9899113281630917e-13,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,2.694174364940155e-13,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,1.2779989740085984e-12,285.1298522949219,294.1499938964844,282.027587890625,280.89703369140625,286.1085205078125,282.51776123046875,285.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,2.729351304426447e-13,-3.5720529166765294e-18,-2.7293157968053e-13,-7.859823360732709e-13,0.0,0.0,0.0,0.0,60.0,-0.0007311298977583,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,282.00201416015625,280.8813171386719,286.1085205078125,282.51776123046875,285.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,2.172779371787531e-13,-4.190465963920668e-18,-2.172737494478619e-13,8.95494290699406e-13,0.0,0.0,0.0,0.0,60.0,-0.0001584264682605,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,282.00201416015625,280.8813171386719,286.1085205078125,282.51776123046875,285.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,2.172779371787531e-13,-4.190465963920668e-18,-2.172737494478619e-13,8.95494290699406e-13,0.0,0.0,0.0,0.0,60.0,-0.0001584264682605,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.9881286621094,280.8721008300781,286.1085205078125,282.51776123046875,285.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,2.172779371787531e-13,-4.190465963920668e-18,-2.172737494478619e-13,8.95494290699406e-13,0.0,0.0,0.0,0.0,60.0,-8.239466842496768e-05,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-2.5584531238367897e-13,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,-2.6941759912434153e-13,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,-1.9899113281630917e-13,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,-2.694174364940155e-13,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779989740085984e-12,285.1298522949219,294.1499938964844,281.9735717773437,280.862060546875,286.1085205078125,282.51776123046875,285.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.616207439148615e-13,-4.8088790111648055e-18,-1.616159327677211e-13,2.576970971682191e-12,0.0,0.0,0.0,0.0,60.0,-4.5065309677738696e-05,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.9552001953125,280.848876953125,286.1085205078125,282.51776123046875,285.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,2.172779371787531e-13,-4.190465963920668e-18,-2.172737494478619e-13,8.95494290699406e-13,0.0,0.0,0.0,0.0,60.0,-2.4194496290874667e-05,-0.0,-1.370176993099464e-36,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.94244384765625,280.8394775390625,286.1085205078125,282.51776123046875,285.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,2.172779371787531e-13,-4.190465963920668e-18,-2.172737494478619e-13,8.95494290699406e-13,0.0,0.0,0.0,0.0,60.0,-1.626826633582823e-05,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.90887451171875,280.81378173828125,286.1085205078125,282.51776123046875,285.1153259277344,0.0,0.0,0.0,0.0,1.0,1.0,2.172779371787531e-13,-4.190465963920668e-18,-2.172737494478619e-13,8.95494290699406e-13,0.0,0.0,0.0,0.0,60.0,-9.717789907881524e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.90887451171875,280.81378173828125,286.1085205078125,282.51776123046875,285.1153259277344,0.0,0.0,0.0,0.0,1.0,1.0,2.172779371787531e-13,-4.190465963920668e-18,-2.172737494478619e-13,8.95494290699406e-13,0.0,0.0,0.0,0.0,60.0,-9.717789907881524e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-2.5584531238367897e-13,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,-2.6941759912434153e-13,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,-1.9899113281630917e-13,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,-2.694174364940155e-13,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779989740085984e-12,285.1298522949219,294.1499938964844,281.87310791015625,280.7852783203125,286.1085205078125,282.51776123046875,285.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,1.616207439148615e-13,-4.8088790111648055e-18,-1.616159327677211e-13,2.576970971682191e-12,0.0,0.0,0.0,0.0,60.0,-7.877294592617545e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-2.5584531238367897e-13,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,-2.6941759912434153e-13,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,-1.9899113281630917e-13,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,-2.694174364940155e-13,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779989740085984e-12,285.1298522949219,294.1499938964844,281.87310791015625,280.7852783203125,286.1085205078125,282.51776123046875,285.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,1.616207439148615e-13,-4.8088790111648055e-18,-1.616159327677211e-13,2.576970971682191e-12,0.0,0.0,0.0,0.0,60.0,-7.877294592617545e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,2.5584531238367897e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,2.6941759912434153e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,1.9899113281630917e-13,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,2.694174364940155e-13,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,1.2779989740085984e-12,285.1298522949219,294.1499938964844,281.8353576660156,280.7541198730469,286.1085205078125,282.51776123046875,285.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,2.729351304426447e-13,-3.572052503086223e-18,-2.7293157968053e-13,-7.859823360732709e-13,0.0,0.0,0.0,0.0,60.0,-7.0673863774572965e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,2.5584531238367897e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,2.6941759912434153e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,1.9899113281630917e-13,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,2.694174364940155e-13,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,1.2779989740085984e-12,285.1298522949219,294.1499938964844,281.8353576660156,280.7541198730469,286.1085205078125,282.51776123046875,285.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,2.729351304426447e-13,-3.572052503086223e-18,-2.7293157968053e-13,-7.859823360732709e-13,0.0,0.0,0.0,0.0,60.0,-7.0673863774572965e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.8158264160156,280.7376403808594,286.1085205078125,282.51776123046875,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,2.172779371787531e-13,-4.190465550330361e-18,-2.172737494478619e-13,8.95494290699406e-13,0.0,0.0,0.0,0.0,60.0,-6.7725427470577415e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-5.116906247673579e-13,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,-5.38835198248683e-13,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,-3.9798226563261833e-13,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,-5.38834872988031e-13,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-2.555997948017197e-12,285.1298522949219,294.1499938964844,281.7958679199219,280.7206115722656,286.1085205078125,282.51776123046875,285.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,1.0596355065096985e-13,-5.427291644818637e-18,-1.0595812286384385e-13,4.2584477610851934e-12,0.0,0.0,0.0,0.0,60.0,-6.50573065286153e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,2.5584531238367897e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,2.6941759912434153e-13,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,1.9899113281630917e-13,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,2.694174364940155e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,1.2779989740085984e-12,285.1298522949219,294.1499938964844,281.7548522949219,280.6849365234375,286.1085205078125,282.51776123046875,285.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,2.729351304426447e-13,-3.572052503086223e-18,-2.7293157968053e-13,-7.859823360732709e-13,0.0,0.0,0.0,0.0,60.0,-6.028010375302984e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,2.5584531238367897e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,2.6941759912434153e-13,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,1.9899113281630917e-13,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,2.694174364940155e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,1.2779989740085984e-12,285.1298522949219,294.1499938964844,281.7548522949219,280.6849365234375,286.1085205078125,282.51776123046875,285.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,2.729351304426447e-13,-3.572052503086223e-18,-2.7293157968053e-13,-7.859823360732709e-13,0.0,0.0,0.0,0.0,60.0,-6.028010375302984e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,5.116906247673579e-13,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,5.38835198248683e-13,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,3.9798226563261833e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,5.38834872988031e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,2.555997948017197e-12,285.1298522949219,294.1499938964844,281.7125549316406,280.6473388671875,286.1085205078125,282.51776123046875,285.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,2.984098428429616e-12,-5.613372127467035e-18,-2.9840927905783188e-12,1.8695216815606264e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.595058610197157e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,5.116906247673579e-13,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,5.38835198248683e-13,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,3.9798226563261833e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,5.38834872988031e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,2.555997948017197e-12,285.1298522949219,294.1499938964844,281.7125549316406,280.6473388671875,286.1085205078125,282.51776123046875,285.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,2.984098428429616e-12,-5.613372127467035e-18,-2.9840927905783188e-12,1.8695216815606264e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.595058610197157e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.669189453125,280.6080627441406,286.1085205078125,282.51776123046875,285.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,2.172779371787531e-13,-4.190465136740055e-18,-2.172737494478619e-13,8.95494290699406e-13,0.0,0.0,0.0,0.0,60.0,-5.194624463911168e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.669189453125,280.6080627441406,286.1085205078125,282.51776123046875,285.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,2.172779371787531e-13,-4.190465136740055e-18,-2.172737494478619e-13,8.95494290699406e-13,0.0,0.0,0.0,0.0,60.0,-5.194624463911168e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-2.5584531238367897e-13,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,-2.6941759912434153e-13,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,-1.9899113281630917e-13,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,-2.694174364940155e-13,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779989740085984e-12,285.1298522949219,294.1499938964844,281.6249694824219,280.5673217773437,286.1085205078125,282.51776123046875,285.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,1.616207439148615e-13,-4.808878183984193e-18,-1.616159327677211e-13,2.576970971682191e-12,0.0,0.0,0.0,0.0,60.0,-4.822745268029394e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-2.5584531238367897e-13,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,-2.6941759912434153e-13,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,-1.9899113281630917e-13,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,-2.694174364940155e-13,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779989740085984e-12,285.1298522949219,294.1499938964844,281.6249694824219,280.5673217773437,286.1085205078125,282.51776123046875,285.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,1.616207439148615e-13,-4.808878183984193e-18,-1.616159327677211e-13,2.576970971682191e-12,0.0,0.0,0.0,0.0,60.0,-4.822745268029394e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.6026611328125,280.5465087890625,286.1085205078125,282.51776123046875,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,2.172779371787531e-13,-4.190465550330361e-18,-2.172737494478619e-13,8.95494290699406e-13,0.0,0.0,0.0,0.0,60.0,-4.646950401365757e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.5802001953125,280.525390625,286.1085205078125,282.51776123046875,285.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,2.172779371787531e-13,-4.190465550330361e-18,-2.172737494478619e-13,8.95494290699406e-13,0.0,0.0,0.0,0.0,60.0,-4.477873062569415e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
