time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12194820,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.54949951171875,280.4963073730469,286.1085205078125,282.51776123046875,285.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,2.8727840419018325e-12,-6.850198221955311e-18,-2.8727771030079285e-12,5.232475043526197e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.258653461874928e-06,-0.0,-3.4252505609109862e-37,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-2.5584531238367897e-13,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,-2.6941759912434153e-13,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,-1.9899113281630917e-13,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,-2.694174364940155e-13,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779989740085984e-12,285.1298522949219,294.1499938964844,281.5350341796875,280.48248291015625,286.1085205078125,282.51776123046875,285.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,1.616207439148615e-13,-4.808878597574499e-18,-1.616159327677211e-13,2.576970971682191e-12,0.0,0.0,0.0,0.0,60.0,-4.160076059633866e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.48974609375,280.4388427734375,286.1085205078125,282.51776123046875,285.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,2.172779371787531e-13,-4.190465550330361e-18,-2.172737494478619e-13,8.95494290699406e-13,0.0,0.0,0.0,0.0,60.0,-3.865050530293956e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.48974609375,280.4388427734375,286.1085205078125,282.51776123046875,285.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,2.172779371787531e-13,-4.190465550330361e-18,-2.172737494478619e-13,8.95494290699406e-13,0.0,0.0,0.0,0.0,60.0,-3.865050530293956e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.44451904296875,280.3946838378906,286.1085205078125,282.51776123046875,285.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,2.172779371787531e-13,-4.190465136740055e-18,-2.172737494478619e-13,8.95494290699406e-13,0.0,0.0,0.0,0.0,60.0,-3.590883352444507e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.44451904296875,280.3946838378906,286.1085205078125,282.51776123046875,285.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,2.172779371787531e-13,-4.190465136740055e-18,-2.172737494478619e-13,8.95494290699406e-13,0.0,0.0,0.0,0.0,60.0,-3.590883352444507e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.3996276855469,280.3502502441406,286.1085205078125,282.51776123046875,285.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,2.172779371787531e-13,-4.190465136740055e-18,-2.172737494478619e-13,8.95494290699406e-13,0.0,0.0,0.0,0.0,60.0,-3.336800546094309e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.3996276855469,280.3502502441406,286.1085205078125,282.51776123046875,285.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,2.172779371787531e-13,-4.190465136740055e-18,-2.172737494478619e-13,8.95494290699406e-13,0.0,0.0,0.0,0.0,60.0,-3.336800546094309e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,2.5584531238367897e-13,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,2.6941759912434153e-13,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,1.9899113281630917e-13,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,2.694174364940155e-13,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,1.2779989740085984e-12,285.1298522949219,294.1499938964844,281.3773803710937,280.3280029296875,286.1085205078125,282.51776123046875,285.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,2.729351304426447e-13,-3.572052089495917e-18,-2.7293157968053e-13,-7.859823360732709e-13,0.0,0.0,0.0,0.0,60.0,-3.2167727113119327e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.35528564453125,280.3057861328125,286.1085205078125,282.51776123046875,285.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,2.172779371787531e-13,-4.190465136740055e-18,-2.172737494478619e-13,8.95494290699406e-13,0.0,0.0,0.0,0.0,60.0,-3.10088921651186e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,2.5584531238367897e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,2.6941759912434153e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,1.9899113281630917e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,2.694174364940155e-13,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,1.2779989740085984e-12,285.1298522949219,294.1499938964844,281.3117370605469,280.2615051269531,286.1085205078125,282.51776123046875,285.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,2.729351304426447e-13,-3.5720516759056106e-18,-2.7293157968053e-13,-7.859823360732709e-13,0.0,0.0,0.0,0.0,60.0,-2.8818517421314027e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,2.5584531238367897e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,2.6941759912434153e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,1.9899113281630917e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,2.694174364940155e-13,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,1.2779989740085984e-12,285.1298522949219,294.1499938964844,281.3117370605469,280.2615051269531,286.1085205078125,282.51776123046875,285.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,2.729351304426447e-13,-3.5720516759056106e-18,-2.7293157968053e-13,-7.859823360732709e-13,0.0,0.0,0.0,0.0,60.0,-2.8818517421314027e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.2691955566406,280.2176818847656,286.1085205078125,282.51776123046875,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,2.172779371787531e-13,-4.190465136740055e-18,-2.172737494478619e-13,8.95494290699406e-13,0.0,0.0,0.0,0.0,60.0,-2.6779568997881142e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.2691955566406,280.2176818847656,286.1085205078125,282.51776123046875,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,2.172779371787531e-13,-4.190465136740055e-18,-2.172737494478619e-13,8.95494290699406e-13,0.0,0.0,0.0,0.0,60.0,-2.6779568997881142e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.2279052734375,280.17449951171875,286.1085205078125,282.51776123046875,285.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,2.172779371787531e-13,-4.1904647231497494e-18,-2.172737494478619e-13,8.95494290699406e-13,0.0,0.0,0.0,0.0,60.0,-2.488840891601285e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.2279052734375,280.17449951171875,286.1085205078125,282.51776123046875,285.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,2.172779371787531e-13,-4.1904647231497494e-18,-2.172737494478619e-13,8.95494290699406e-13,0.0,0.0,0.0,0.0,60.0,-2.488840891601285e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.1880798339844,280.1322326660156,286.1085205078125,282.51776123046875,285.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.438228221754435e-12,-1.5307320515247989e-18,2.4382297396374764e-12,-3.4414864621273855e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.313478717042017e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.1880798339844,280.1322326660156,286.1085205078125,282.51776123046875,285.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.438228221754435e-12,-1.5307320515247989e-18,2.4382297396374764e-12,-3.4414864621273855e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.313478717042017e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.1687927246094,280.11151123046875,286.1085205078125,282.51776123046875,285.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,2.172779371787531e-13,-4.190464309559442e-18,-2.172737494478619e-13,8.95494290699406e-13,0.0,0.0,0.0,0.0,60.0,-2.2311601242108736e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.1499328613281,280.0910949707031,286.1085205078125,282.51776123046875,285.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,2.172779371787531e-13,-4.190464309559442e-18,-2.172737494478619e-13,8.95494290699406e-13,0.0,0.0,0.0,0.0,60.0,-2.1517337245313684e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.12225341796875,280.06072998046875,286.1085205078125,282.51776123046875,285.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.172779371787531e-13,-4.190464309559442e-18,-2.172737494478619e-13,8.95494290699406e-13,0.0,0.0,0.0,0.0,60.0,-2.034711769738351e-06,-0.0,-1.699463948966923e-39,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-2.5584531238367897e-13,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,-2.6941759912434153e-13,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,-1.9899113281630917e-13,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,-2.694174364940155e-13,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779989740085984e-12,285.1298522949219,294.1499938964844,281.1137390136719,280.05133056640625,286.1085205078125,282.51776123046875,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.616207439148615e-13,-4.808877356803581e-18,-1.616159327677211e-13,2.576970971682191e-12,0.0,0.0,0.0,0.0,60.0,-1.9995072761958e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.0797119140625,280.0131530761719,286.1085205078125,282.51776123046875,285.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,2.172779371787531e-13,-4.190464309559442e-18,-2.172737494478619e-13,8.95494290699406e-13,0.0,0.0,0.0,0.0,60.0,-1.8588029888633173e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.0797119140625,280.0131530761719,286.1085205078125,282.51776123046875,285.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,2.172779371787531e-13,-4.190464309559442e-18,-2.172737494478619e-13,8.95494290699406e-13,0.0,0.0,0.0,0.0,60.0,-1.8588029888633173e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,2.5584531238367897e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,2.6941759912434153e-13,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,1.9899113281630917e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,2.694174364940155e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,1.2779989740085984e-12,285.1298522949219,294.1499938964844,281.0480651855469,279.976806640625,286.1085205078125,282.51776123046875,285.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,2.729351304426447e-13,-3.572051262315304e-18,-2.7293157968053e-13,-7.859823360732709e-13,0.0,0.0,0.0,0.0,60.0,-1.7279587609664304e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,2.5584531238367897e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,2.6941759912434153e-13,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,1.9899113281630917e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,2.694174364940155e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,1.2779989740085984e-12,285.1298522949219,294.1499938964844,281.0480651855469,279.976806640625,286.1085205078125,282.51776123046875,285.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,2.729351304426447e-13,-3.572051262315304e-18,-2.7293157968053e-13,-7.859823360732709e-13,0.0,0.0,0.0,0.0,60.0,-1.7279587609664304e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-2.5584531238367897e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,-2.6941759912434153e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,-1.9899113281630917e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,-2.694174364940155e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779989740085984e-12,285.1298522949219,294.1499938964844,281.01904296875,279.9425048828125,286.1085205078125,282.51776123046875,285.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,1.616207439148615e-13,-4.808877356803581e-18,-1.616159327677211e-13,2.576970971682191e-12,0.0,0.0,0.0,0.0,60.0,-1.6061547967183287e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-2.5584531238367897e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,-2.6941759912434153e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,-1.9899113281630917e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,-2.694174364940155e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,-1.2779989740085984e-12,285.1298522949219,294.1499938964844,281.01904296875,279.9425048828125,286.1085205078125,282.51776123046875,285.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,1.616207439148615e-13,-4.808877356803581e-18,-1.616159327677211e-13,2.576970971682191e-12,0.0,0.0,0.0,0.0,60.0,-1.6061547967183287e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0,285.1298522949219,294.1499938964844,281.0055847167969,279.9262084960937,286.1085205078125,282.51776123046875,285.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,2.172779371787531e-13,-4.190464309559442e-18,-2.172737494478619e-13,8.95494290699406e-13,0.0,0.0,0.0,0.0,60.0,-1.548770910630992e-06,-0.0,-0.0,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,2.5584531238367897e-13,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,2.6941759912434153e-13,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,1.9899113281630917e-13,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,2.694174364940155e-13,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,1.2779989740085984e-12,285.1298522949219,294.1499938964844,280.99285888671875,279.9105224609375,286.1085205078125,282.51776123046875,285.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,2.729351304426447e-13,-3.572051262315304e-18,-2.7293157968053e-13,-7.859823360732709e-13,0.0,0.0,0.0,0.0,60.0,-1.4933682450646302e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,5.600453434340125e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,5.897551336175866e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,4.355915905751573e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,5.89754745039528e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,2.797539755405864e-09,285.1298522949219,294.1499938964844,280.96978759765625,279.88104248046875,286.1085205078125,282.51776123046875,285.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-5.968733951533522e-09,7.493620863261753e-15,5.968726402016955e-09,-1.365747603898626e-08,0.0,0.0,0.0,-3.3629476092755795e-08,60.0,-1.2200391211081296e-05,-0.0,-2.4278636061686798e-18,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,5.600453434340125e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,5.897551336175866e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,4.355915905751573e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,5.89754745039528e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,2.797539755405864e-09,285.1298522949219,294.1499938964844,280.96978759765625,279.88104248046875,286.1085205078125,282.51776123046875,285.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-5.968733951533522e-09,7.493620863261753e-15,5.968726402016955e-09,-1.365747603898626e-08,0.0,0.0,0.0,-3.3629476092755795e-08,60.0,-1.2200391211081296e-05,-0.0,-2.4278636061686798e-18,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.018291002860224e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,9.49670120320434e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,7.0142385233396e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.4966949859554e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,4.5048189178942266e-08,285.1298217773437,294.1499938964844,280.95001220703125,279.8543395996094,286.1085205078125,282.51776123046875,285.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-9.607508388853605e-08,1.2016609766702518e-13,9.607496309627096e-08,-2.1985374587529805e-07,0.0,0.0,0.0,-5.411711754277349e-07,60.0,-2.3646207409910858e-05,-0.0,-6.295444266734315e-16,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.018291002860224e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,9.49670120320434e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,7.0142385233396e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.4966949859554e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,4.5048189178942266e-08,285.1298217773437,294.1499938964844,280.95001220703125,279.8543395996094,286.1085205078125,282.51776123046875,285.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-9.607508388853605e-08,1.2016609766702518e-13,9.607496309627096e-08,-2.1985374587529805e-07,0.0,0.0,0.0,-5.411711754277349e-07,60.0,-2.3646207409910858e-05,-0.0,-6.295444266734315e-16,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,1.460771841266251e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,1.538264058353889e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,1.1361577634261269e-07,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,1.5382630635940586e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,7.296850412785716e-07,285.1297607421875,294.1499938964844,280.93487548828125,279.8304748535156,286.1085205078125,282.5177307128906,285.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5564193063255516e-06,1.946668303984267e-12,1.5564172599624726e-06,-3.5615021261037327e-06,0.0,0.0,0.0,-8.766859536990523e-06,60.0,-0.0019703200086951,-0.0,-1.651743520604543e-13,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,1.460771841266251e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,1.538264058353889e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,1.1361577634261269e-07,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,1.5382630635940586e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,7.296850412785716e-07,285.1297607421875,294.1499938964844,280.93487548828125,279.8304748535156,286.1085205078125,282.5177307128906,285.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5564193063255516e-06,1.946668303984267e-12,1.5564172599624726e-06,-3.5615021261037327e-06,0.0,0.0,0.0,-8.766859536990523e-06,60.0,-0.0019703200086951,-0.0,-1.651743520604543e-13,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,7.133232884370955e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,7.511642934332485e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,5.548079684558616e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,7.511638386858976e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,3.5631942409963813e-06,285.129638671875,294.1499938964844,280.925537109375,279.8095397949219,286.1085205078125,282.5176696777344,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.600341632496566e-06,9.506209187881698e-12,7.600332082802197e-06,-1.7391583241987973e-05,0.0,0.0,0.0,-4.2810599552467465e-05,60.0,-0.0121387662366032,-0.0,-3.938680111226223e-12,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,7.133232884370955e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,7.511642934332485e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,5.548079684558616e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,7.511638386858976e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,3.5631942409963813e-06,285.129638671875,294.1499938964844,280.925537109375,279.8095397949219,286.1085205078125,282.5176696777344,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.600341632496566e-06,9.506209187881698e-12,7.600332082802197e-06,-1.7391583241987973e-05,0.0,0.0,0.0,-4.2810599552467465e-05,60.0,-0.0121387662366032,-0.0,-3.938680111226223e-12,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,1.2464414567148197e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,1.3125637678967903e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.694560958450893e-07,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,1.3125629720889265e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,6.226227014849428e-06,285.129638671875,294.1499938964844,280.9229736328125,279.8001403808594,286.1085205078125,282.5177307128906,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3280685379868372e-05,1.6610891481749768e-11,1.328066900896374e-05,-3.038966679014265e-05,0.0,0.0,0.0,-7.480636122636497e-05,60.0,-0.0239912308752536,-0.0,-1.2026012997934377e-11,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,2.0013724224554608e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,2.10754296858795e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,1.5566256479360163e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,2.107541604345897e-06,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,9.99725943984231e-06,285.12969970703125,294.1499938964844,280.9218444824219,279.79150390625,286.1084899902344,282.517822265625,285.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1324438421288505e-05,2.667164926417609e-11,2.132441113644745e-05,-4.879583138972521e-05,0.0,0.0,0.0,-0.0001201145205413,60.0,-0.0410545468330383,-0.0,-3.1005139428108563e-11,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
