time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,3.752925977096311e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,3.95201459468808e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,2.918947302532615e-06,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,3.952011866203975e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,1.8746623027254827e-05,285.1298217773437,294.1499938964844,280.92303466796875,279.7787170410156,286.1083679199219,282.5182189941406,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.998727697762661e-05,5.001424621675632e-11,3.998722968390212e-05,-9.150111145572736e-05,0.0,0.0,0.0,-0.0002252370322821,60.0,-0.0830455720424652,-0.0,-1.0902293651193772e-10,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,4.129737590119476e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,4.348815309640486e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,3.21202355735295e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,4.3488125811563805e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,2.06288732442772e-05,285.1298217773437,294.1499938964844,280.9237060546875,279.7765197753906,286.1083374023437,282.518310546875,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-4.400222678668797e-05,5.5035951490589596e-11,4.400217221700586e-05,-0.000100688317616,0.0,0.0,0.0,-0.0002478520909789,60.0,-0.0923976898193359,-0.0,-1.3201484350133796e-10,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,6.696540822304087e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,7.051784905343084e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,5.20842968398938e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,7.051780357869575e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,3.345057484693825e-05,285.1305236816406,294.1499938964844,280.9309997558594,279.7645568847656,286.1077880859375,282.51971435546875,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.135179475881159e-05,8.924343902760866e-11,7.135170744732022e-05,-0.0001632708735996,0.0,0.0,0.0,-0.000401904399041,60.0,-0.162323459982872,-0.0,-3.4711944429943737e-10,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,6.696540822304087e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,7.051784905343084e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,5.20842968398938e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,7.051780357869575e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,3.345057484693825e-05,285.1305236816406,294.1499938964844,280.9309997558594,279.7645568847656,286.1077880859375,282.51971435546875,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.135179475881159e-05,8.924343902760866e-11,7.135170744732022e-05,-0.0001632708735996,0.0,0.0,0.0,-0.000401904399041,60.0,-0.162323459982872,-0.0,-3.4711944429943737e-10,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,9.718809451442212e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,1.0234381988993846e-05,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,7.559087407571496e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,1.0234375622530932e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,4.8547419282840565e-05,285.1318359375,294.1499938964844,280.943603515625,279.7557373046875,286.1066589355469,282.5222473144531,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035542227327,1.2952072747651755e-10,0.0001035540990415,-0.0002369580761296,0.0,0.0,0.0,-0.0005832916358485,60.0,-0.2455675452947616,-0.0,-7.311459215841865e-10,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,9.718809451442212e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,1.0234381988993846e-05,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,7.559087407571496e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,1.0234375622530932e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,4.8547419282840565e-05,285.1318359375,294.1499938964844,280.943603515625,279.7557373046875,286.1066589355469,282.5222473144531,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035542227327,1.2952072747651755e-10,0.0001035540990415,-0.0002369580761296,0.0,0.0,0.0,-0.0005832916358485,60.0,-0.2455675452947616,-0.0,-7.311459215841865e-10,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,1.5197916582110338e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,1.600414907443337e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,1.1820622603408992e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,1.6004139979486354e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,7.591667235828936e-05,285.13446044921875,294.1499938964844,280.96142578125,279.75006103515625,286.1038818359375,282.526611328125,285.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619337999727,2.0253920762769437e-10,0.0001619335962459,-0.0003705455455929,0.0,0.0,0.0,-0.000912127434276,60.0,-0.3712138831615448,-0.0,-1.7879114855290362e-09,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,1.5197916582110338e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,1.600414907443337e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,1.1820622603408992e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,1.6004139979486354e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,7.591667235828936e-05,285.13446044921875,294.1499938964844,280.96142578125,279.75006103515625,286.1038818359375,282.526611328125,285.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619337999727,2.0253920762769437e-10,0.0001619335962459,-0.0003705455455929,0.0,0.0,0.0,-0.000912127434276,60.0,-0.3712138831615448,-0.0,-1.7879114855290362e-09,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,1.986047027457971e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,2.0914047127007507e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,1.5447059922735207e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,2.091403257509228e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,9.920707088895142e-05,285.1365966796875,294.1499938964844,280.9722595214844,279.7484130859375,286.10107421875,282.5295104980469,285.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116128744091,2.6467564251397846e-10,0.0002116126124747,-0.0004842241760343,0.0,0.0,0.0,-0.0011919559910893,60.0,-0.4686757326126098,-0.0,-3.053211905523767e-09,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,2.626490459078923e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,2.7658228646032512e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,2.0428295101737604e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,2.765821227512788e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,0.000131198510644,285.13946533203125,294.1499938964844,280.9843444824219,279.7475891113281,286.0960693359375,282.5318908691406,285.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00027985178167,3.5002578613330115e-10,0.000279851432424,-0.0006403723382391,0.0,0.0,0.0,-0.001576327253133,60.0,-0.6076752543449402,-0.0,-5.339856112840381e-09,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,4.402570266393013e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,4.6361219574464485e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,3.424227179493755e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,4.636119047063403e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,0.000219917303184,285.1454467773437,294.1499938964844,281.01226806640625,279.7483825683594,286.0727844238281,282.52691650390625,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000470878847409,5.885089082724445e-10,0.0004708782653324,-0.0010763213504105,0.0,0.0,0.0,-0.002652060938999,60.0,-1.0277318954467771,-0.0,-1.5003426057091932e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,4.402570266393013e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,4.6361219574464485e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,3.424227179493755e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,4.636119047063403e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,0.000219917303184,285.1454467773437,294.1499938964844,281.01226806640625,279.7483825683594,286.0727844238281,282.52691650390625,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000470878847409,5.885089082724445e-10,0.0004708782653324,-0.0010763213504105,0.0,0.0,0.0,-0.002652060938999,60.0,-1.0277318954467771,-0.0,-1.5003426057091932e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.00231534615159e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,9.479878644924612e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,7.0018126280047e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.479872096562758e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,0.0004496838664636,285.1474914550781,294.1499938964844,281.0450439453125,279.7524719238281,286.0176086425781,282.50799560546875,285.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008112718351185,9.463114736263374e-10,0.0008112709037959,-0.0016765961190685,0.0,0.0,0.0,-0.0045446879230439,60.0,-1.7651915550231934,-0.0,-6.273157282521424e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.00231534615159e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,9.479878644924612e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,7.0018126280047e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.479872096562758e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,0.0004496838664636,285.1474914550781,294.1499938964844,281.0450439453125,279.7524719238281,286.0176086425781,282.50799560546875,285.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008112718351185,9.463114736263374e-10,0.0008112709037959,-0.0016765961190685,0.0,0.0,0.0,-0.0045446879230439,60.0,-1.7651915550231934,-0.0,-6.273157282521424e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.011794463731349e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,9.489859803579748e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,7.00918462825939e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,9.489853982813656e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,0.0004501573566813,285.15087890625,294.1499938964844,281.08258056640625,279.75994873046875,285.94097900390625,282.4823913574219,285.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008058800594881,1.057962384365396e-09,0.0008058789535425,-0.0019755186513066,0.0,0.0,0.0,-0.0045681362971663,60.0,-2.341859579086304,-0.0,-6.286371245778355e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.011794463731349e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,9.489859803579748e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,7.00918462825939e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,9.489853982813656e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,0.0004501573566813,285.15087890625,294.1499938964844,281.08258056640625,279.75994873046875,285.94097900390625,282.4823913574219,285.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008058800594881,1.057962384365396e-09,0.0008058789535425,-0.0019755186513066,0.0,0.0,0.0,-0.0045681362971663,60.0,-2.341859579086304,-0.0,-6.286371245778355e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,9.009268251247704e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,9.487199713476002e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,7.007220119703561e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,9.487193892709912e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0004500311915762,285.1507263183594,294.1499938964844,281.124755859375,279.77081298828125,285.85894775390625,282.454345703125,285.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654036257416,1.186514886342138e-09,0.0009654024615883,-0.0021539607550948,0.0,0.0,0.0,-0.0054281959310173,60.0,-2.5798189640045166,-0.0,-6.282844822180779e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,9.009268251247704e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,9.487199713476002e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,7.007220119703561e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,9.487193892709912e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0004500311915762,285.1507263183594,294.1499938964844,281.124755859375,279.77081298828125,285.85894775390625,282.454345703125,285.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654036257416,1.186514886342138e-09,0.0009654024615883,-0.0021539607550948,0.0,0.0,0.0,-0.0054281959310173,60.0,-2.5798189640045166,-0.0,-6.282844822180779e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.009776840684935e-05,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,9.487735223956406e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,7.007615204202011e-05,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,9.487729403190316e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0004500565701164,285.15045166015625,294.1499938964844,281.1475524902344,279.77752685546875,285.8190612792969,282.4401550292969,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600035264156,1.1873670935358403e-09,0.0009600023622624,-0.0021616010926663,0.0,0.0,0.0,-0.0054014376364648,60.0,-2.591669797897339,-0.0,-6.28355181220286e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,9.010869689518586e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,9.488885552855209e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,7.008465036051348e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.488879732089116e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,0.0004501111689023,285.150146484375,294.1499938964844,281.1714782714844,279.7851257324219,285.7793273925781,282.4263000488281,285.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601197671145,1.2009665484313812e-09,0.0009601185447536,-0.0021972379181534,0.0,0.0,0.0,-0.0054081790149211,60.0,-2.5946364402771,-0.0,-6.285074505285594e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.0230860223528e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,9.501750173512846e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,7.017967436695471e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,9.501744352746756e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,0.0004507214180193,285.14959716796875,294.1499938964844,281.2183532714844,279.8013916015625,285.7075500488281,282.39813232421875,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614205919206,1.35314204285919e-09,0.0009614192531444,-0.0025960057973861,0.0,0.0,0.0,-0.005483616143465,60.0,-2.576456546783448,-0.0,-6.302124688772892e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,9.025116742122918e-05,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.503888577455656e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,7.019546319497749e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,9.503882756689563e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,0.0004508228448685,285.1495666503906,294.1499938964844,281.2225952148437,279.8029479980469,285.7013854980469,282.395263671875,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616368333809,1.378437031185342e-09,0.0009616354946047,-0.0026622898876667,0.0,0.0,0.0,-0.0054961554706096,60.0,-2.5744340419769287,-0.0,-6.304961175374046e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.062045137397944e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.54277638811618e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,7.0482688897755e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.54277056735009e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,0.0004526675329543,285.14898681640625,294.1499938964844,281.2780456542969,279.8243408203125,285.6255187988281,282.34881591796875,285.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655708563514,1.838492580397144e-09,0.0009655689937062,-0.0038678310811519,0.0,0.0,0.0,-0.0057242228649556,60.0,-2.5477395057678223,-0.0,-6.356660975370687e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.062045137397944e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.54277638811618e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,7.0482688897755e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.54277056735009e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,0.0004526675329543,285.14898681640625,294.1499938964844,281.2780456542969,279.8243408203125,285.6255187988281,282.34881591796875,285.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655708563514,1.838492580397144e-09,0.0009655689937062,-0.0038678310811519,0.0,0.0,0.0,-0.0057242228649556,60.0,-2.5477395057678223,-0.0,-6.356660975370687e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,9.098873124457896e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,9.58155796979554e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,7.076912879711017e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,9.581552149029449e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0004545071569737,285.1484069824219,294.1499938964844,281.3376770019531,279.8493347167969,285.551513671875,282.28472900390625,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694951586425,2.297292578390397e-09,0.000969492830336,-0.0050700651481747,0.0,0.0,0.0,-0.0059516732580959,60.0,-2.520170211791992,-0.0,-6.408428987469962e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,9.098873124457896e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,9.58155796979554e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,7.076912879711017e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,9.581552149029449e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0004545071569737,285.1484069824219,294.1499938964844,281.3376770019531,279.8493347167969,285.551513671875,282.28472900390625,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694951586425,2.297292578390397e-09,0.000969492830336,-0.0050700651481747,0.0,0.0,0.0,-0.0059516732580959,60.0,-2.520170211791992,-0.0,-6.408428987469962e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,9.140407928498462e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.62529593380168e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,7.10921740392223e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,9.62529011303559e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,0.0004565819108393,285.1478271484375,294.1499938964844,281.4013977050781,279.87799072265625,285.4796142578125,282.211181640625,285.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739192901179,2.8147302266745555e-09,0.0009739164379425,-0.0064259273931384,0.0,0.0,0.0,-0.0062081841751933,60.0,-2.488909244537353,-0.0,-6.467065816195827e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,9.140407928498462e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.62529593380168e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,7.10921740392223e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,9.62529011303559e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,0.0004565819108393,285.1478271484375,294.1499938964844,281.4013977050781,279.87799072265625,285.4796142578125,282.211181640625,285.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739192901179,2.8147302266745555e-09,0.0009739164379425,-0.0064259273931384,0.0,0.0,0.0,-0.0062081841751933,60.0,-2.488909244537353,-0.0,-6.467065816195827e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,9.143557690549642e-05,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.628612315282226e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,7.111666491255164e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.628606494516134e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,0.0004567392170429,285.1475524902344,294.1499938964844,281.43475341796875,279.89373779296875,285.4444885253906,282.1730651855469,285.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742570691742,2.853957958848241e-09,0.0009742542169988,-0.0065287137404084,0.0,0.0,0.0,-0.006227642763406,60.0,-2.4717495441436768,-0.0,-6.47152162969178e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,9.148647950496525e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,9.633973240852356e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,7.115626067388803e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,9.633967420086265e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,0.0004569935263134,285.14727783203125,294.1499938964844,281.4691162109375,279.910400390625,285.4099426269531,282.1380920410156,285.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974798691459,2.917364128052213e-09,0.0009747957810759,-0.0066948574967682,0.0,0.0,0.0,-0.0062590725719928,60.0,-2.451622486114502,-0.0,-6.478727954117859e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,9.15340569918044e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,9.63898273766972e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,7.119325891835615e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,9.63897691690363e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,0.0004572311590891,285.146728515625,294.1499938964844,281.5406494140625,279.94659423828125,285.34259033203125,282.0757751464844,285.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607849092261e-09,0.0009753030608408,-0.0068500922061502,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.407867908477783,-0.0,-6.485464609795599e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,9.15340569918044e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,9.63898273766972e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,7.119325891835615e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,9.63897691690363e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,0.0004572311590891,285.146728515625,294.1499938964844,281.5406494140625,279.94659423828125,285.34259033203125,282.0757751464844,285.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607849092261e-09,0.0009753030608408,-0.0068500922061502,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.407867908477783,-0.0,-6.485464609795599e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,9.134765423368664e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,9.61935438681394e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,7.104828546289355e-05,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,9.619348566047849e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,0.0004563000693451,285.14617919921875,294.1499938964844,281.6159362792969,279.9866638183594,285.27764892578125,282.0287170410156,285.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351634831332e-09,0.0009733173064887,-0.0062415106222033,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.356653213500977,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,9.134765423368664e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,9.61935438681394e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,7.104828546289355e-05,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,9.619348566047849e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,0.0004563000693451,285.14617919921875,294.1499938964844,281.6159362792969,279.9866638183594,285.27764892578125,282.0287170410156,285.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351634831332e-09,0.0009733173064887,-0.0062415106222033,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.356653213500977,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.13050680537708e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,9.614869486540556e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,7.101515802787617e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,9.614863665774465e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,0.0004560873494483,285.1456298828125,294.1499938964844,281.6948547363281,280.0306701660156,285.2152709960937,281.99627685546875,285.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728650329634,2.6912632122844116e-09,0.0009728622972033,-0.0061024036258459,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.3017258644104004,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.13050680537708e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,9.614869486540556e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,7.101515802787617e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,9.614863665774465e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,0.0004560873494483,285.1456298828125,294.1499938964844,281.6948547363281,280.0306701660156,285.2152709960937,281.99627685546875,285.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728650329634,2.6912632122844116e-09,0.0009728622972033,-0.0061024036258459,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.3017258644104004,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,9.16214703465812e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,9.648187551647423e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,7.126124546630308e-05,297.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,9.648182458477096e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,0.0004576678329613,285.14508056640625,294.1499938964844,281.7773132324219,280.07867431640625,285.1552734375,281.9720764160156,285.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854301336091794e-09,0.0009762318222783,-0.0071352384984493,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.250773429870605,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,9.16214703465812e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,9.648187551647423e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,7.126124546630308e-05,297.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,9.648182458477096e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,0.0004576678329613,285.14508056640625,294.1499938964844,281.7773132324219,280.07867431640625,285.1552734375,281.9720764160156,285.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854301336091794e-09,0.0009762318222783,-0.0071352384984493,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.250773429870605,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,9.188785043079406e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.676238551037386e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,7.146842835936695e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,9.676233457867056e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,0.0004589984600897,285.14483642578125,294.1499938964844,281.81982421875,280.1042175292969,285.1261291503906,281.9623718261719,285.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.4172948915056622e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.227306365966797,-0.0,-6.535685059816387e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
