time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.219135972671212e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,9.70819965004921e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,7.170448952820152e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,9.70819455687888e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,0.0004605145368259,285.1445617675781,294.1499938964844,281.8631591796875,280.1307983398437,285.0975646972656,281.95489501953125,285.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.20460057258606,-0.0,-6.578929401257484e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,9.27914079511538e-05,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,9.771387703949586e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,7.21711985534057e-05,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,9.771381883183494e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,0.0004635119112208,285.14404296875,294.1499938964844,281.9491882324219,280.1850891113281,285.0438537597656,281.9491882324219,285.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886998450383,4.542981546507008e-09,0.0009886953048408,-0.0109542338177561,0.0,0.0,0.0,-0.0070649557746946,60.0,-2.1606242656707764,-0.0,-6.664846097237388e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,9.281194797949864e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,9.773550846148282e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,7.218716928036883e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,9.773545025382192e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,0.000463614531327,285.1440124511719,294.1499938964844,281.9523010253906,280.18707275390625,285.0419921875,281.9492492675781,285.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889182401821,4.5685726313138275e-09,0.0009889135835692,-0.011021283455193,0.0,0.0,0.0,-0.0070776399224996,60.0,-2.159034252166748,-0.0,-6.667796981219e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,9.335500362794846e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,9.830736962612718e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,7.260955317178741e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,9.830731869442388e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,0.0004663272120524,285.1434936523437,294.1499938964844,282.04461669921875,280.24761962890625,284.9885559082031,281.95880126953125,285.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.110525131225586,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,9.335500362794846e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,9.830736962612718e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,7.260955317178741e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,9.830731869442388e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,0.0004663272120524,285.1434936523437,294.1499938964844,282.04461669921875,280.24761962890625,284.9885559082031,281.95880126953125,285.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.110525131225586,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,9.380861592944711e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,9.878504351945594e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,7.296235708054155e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,9.878499258775264e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0004685930907726,285.1429748535156,294.1499938964844,282.1400146484375,280.3125,284.9374389648437,281.986328125,285.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810268266515095e-09,0.0009995324071496,-0.0142743298783898,0.0,0.0,0.0,-0.0076932068914175,60.0,-2.0570945739746094,-0.0,-6.811765018710504e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,9.380861592944711e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,9.878504351945594e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,7.296235708054155e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,9.878499258775264e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0004685930907726,285.1429748535156,294.1499938964844,282.1400146484375,280.3125,284.9374389648437,281.986328125,285.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810268266515095e-09,0.0009995324071496,-0.0142743298783898,0.0,0.0,0.0,-0.0076932068914175,60.0,-2.0570945739746094,-0.0,-6.811765018710504e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,9.394579683430492e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,9.892950038192794e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,7.306905172299594e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,9.892944945022464e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,0.0004692783404607,285.1424560546875,294.1499938964844,282.23834228515625,280.3818664550781,284.88885498046875,282.0312194824219,285.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.981151574019351e-09,0.001000995398499,-0.0147219831123948,0.0,0.0,0.0,-0.0077779302373528,60.0,-1.9971603155136108,-0.0,-6.831697874076782e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,9.394579683430492e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,9.892950038192794e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,7.306905172299594e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,9.892944945022464e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,0.0004692783404607,285.1424560546875,294.1499938964844,282.23834228515625,280.3818664550781,284.88885498046875,282.0312194824219,285.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.981151574019351e-09,0.001000995398499,-0.0147219831123948,0.0,0.0,0.0,-0.0077779302373528,60.0,-1.9971603155136108,-0.0,-6.831697874076782e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.39152596401982e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.889734792523086e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,7.304530299734324e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,9.889729699352756e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,0.0004691258072853,285.1421813964844,294.1499938964844,282.2886047363281,280.4182434082031,284.8655700683594,282.0583190917969,285.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.943094016913619e-09,0.0010006697848439,-0.0146222868934273,0.0,0.0,0.0,-0.0077590625733137,60.0,-1.963539361953736,-0.0,-6.827256271435544e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.390572813572362e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.88873143796809e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,7.303788879653439e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.88872634479776e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,0.0004690782225225,285.1419372558594,294.1499938964844,282.33953857421875,280.4557800292969,284.8428955078125,282.0877990722656,285.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.928905010223389,-0.0,-6.825869292015342e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,9.387930913362652e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,9.885948384180664e-05,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,7.301733421627432e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,9.885943291010336e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.0004689462075475,285.14141845703125,294.1499938964844,282.4398803710937,280.5315856933594,284.8010559082031,282.15155029296875,285.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002923663705,5.898257882108737e-09,0.0010002864291891,-0.0145048312842845,0.0,0.0,0.0,-0.0077368351630866,60.0,-1.860077142715454,-0.0,-6.82202525581488e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.387845057062803e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,9.885858162306248e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,7.301666482817382e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,9.88585306913592e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,0.0004689419292844,285.14141845703125,294.1499938964844,282.4434509277344,280.53436279296875,284.79962158203125,282.1539306640625,285.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897188071202208e-09,0.0010002772323787,-0.0145020298659801,0.0,0.0,0.0,-0.0077363052405416,60.0,-1.8576099872589111,-0.0,-6.821900200293386e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,9.386510646436363e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,9.884452447295188e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,7.300628931261599e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,9.88444808172062e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,0.0004688752815127,285.1408996582031,294.1499938964844,282.54998779296875,280.6177062988281,284.7589416503906,282.22802734375,285.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7844319343566897,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,9.386510646436363e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,9.884452447295188e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,7.300628931261599e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,9.88444808172062e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,0.0004688752815127,285.1408996582031,294.1499938964844,282.54998779296875,280.6177062988281,284.7589416503906,282.22802734375,285.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7844319343566897,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,9.388024045620114e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,9.886046609608456e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,7.301805453607813e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,9.886041516438128e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,0.0004689508932642,285.140380859375,294.1499938964844,282.6585693359375,280.70709228515625,284.72100830078125,282.3094787597656,285.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.709994554519653,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,9.388024045620114e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,9.886046609608456e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,7.301805453607813e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,9.886041516438128e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,0.0004689508932642,285.140380859375,294.1499938964844,282.6585693359375,280.70709228515625,284.72100830078125,282.3094787597656,285.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.709994554519653,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,9.391347703058273e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.88954634522088e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,7.304390601348132e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.889541252050547e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,0.0004691169015131,285.139892578125,294.1499938964844,282.7686462402344,280.8034362792969,284.685546875,282.39715576171875,285.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161345764994,0.0,0.0,0.0,-0.0077578974887728,60.0,-1.634774684906006,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,9.391347703058273e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.88954634522088e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,7.304390601348132e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.889541252050547e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,0.0004691169015131,285.139892578125,294.1499938964844,282.7686462402344,280.8034362792969,284.685546875,282.39715576171875,285.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161345764994,0.0,0.0,0.0,-0.0077578974887728,60.0,-1.634774684906006,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.392986248712988e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.891271474771202e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,7.305665349122137e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,9.891267109196632e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,0.0004691987705882,285.1396484375,294.1499938964844,282.8242492675781,280.8540954589844,284.6688537597656,282.4432983398437,285.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961147131472444e-09,0.0010008240351453,-0.0146695794537663,0.0,0.0,0.0,-0.0077680116519331,60.0,-1.5967822074890137,-0.0,-6.829363030647073e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,9.395879897056147e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,9.894318645820022e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,7.307915802812204e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,9.894314280245452e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,0.0004693433002103,285.139404296875,294.1499938964844,282.8802185058594,280.9063415527344,284.6527709960937,282.49072265625,285.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011380072683,5.997187191297826e-09,0.0010011320700868,-0.0147639913484454,0.0,0.0,0.0,-0.007785877212882,60.0,-1.5585942268371582,-0.0,-6.83357015418551e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,9.378976392326877e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,9.876518743112685e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,7.294768147403374e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,9.876513649942352e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,0.0004684989398811,285.1388854980469,294.1499938964844,282.9933166503906,281.0154113769531,284.6224670410156,282.5875244140625,285.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.78655878769041e-09,0.0009993326384574,-0.0142122162505984,0.0,0.0,0.0,-0.0076814680360257,60.0,-1.480324149131775,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,9.378976392326877e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,9.876518743112685e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,7.294768147403374e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,9.876513649942352e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,0.0004684989398811,285.1388854980469,294.1499938964844,282.9933166503906,281.0154113769531,284.6224670410156,282.5875244140625,285.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.78655878769041e-09,0.0009993326384574,-0.0142122162505984,0.0,0.0,0.0,-0.0076814680360257,60.0,-1.480324149131775,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,9.331504406873135e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,9.826528548728676e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,7.257845572894439e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,9.826523455558343e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,0.0004661276179831,285.1383972167969,294.1499938964844,283.10791015625,281.1302490234375,284.5948791503906,282.6797180175781,285.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942800970748,5.195080365894e-09,0.0009942748583853,-0.0126626808196306,0.0,0.0,0.0,-0.0073882467113435,60.0,-1.3964674472808838,-0.0,-6.740244629099834e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,9.331504406873135e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,9.826528548728676e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,7.257845572894439e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,9.826523455558343e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,0.0004661276179831,285.1383972167969,294.1499938964844,283.10791015625,281.1302490234375,284.5948791503906,282.6797180175781,285.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942800970748,5.195080365894e-09,0.0009942748583853,-0.0126626808196306,0.0,0.0,0.0,-0.0073882467113435,60.0,-1.3964674472808838,-0.0,-6.740244629099834e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,9.274668991565704e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,9.766677976585925e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,7.213639764813706e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,9.766672883415596e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,0.0004632885975297,285.1379089355469,294.1499938964844,283.2240295410156,281.2504272460937,284.5697937011719,282.7648010253906,285.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.4869477022757565e-09,0.0009882198646664,-0.0108074210584163,0.0,0.0,0.0,-0.0070371958427131,60.0,-1.309936761856079,-0.0,-6.658386553226593e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,9.274668991565704e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,9.766677976585925e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,7.213639764813706e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,9.766672883415596e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,0.0004632885975297,285.1379089355469,294.1499938964844,283.2240295410156,281.2504272460937,284.5697937011719,282.7648010253906,285.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.4869477022757565e-09,0.0009882198646664,-0.0108074210584163,0.0,0.0,0.0,-0.0070371958427131,60.0,-1.309936761856079,-0.0,-6.658386553226593e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,9.210617281496523e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,9.69922839431092e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,7.163822010625154e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,9.699223301140592e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0004600890679284,285.1374206542969,294.1499938964844,283.34161376953125,281.37554931640625,284.5474548339844,282.8394470214844,285.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688911842658626e-09,0.0009813958313316,-0.0087164910510182,0.0,0.0,0.0,-0.0066415751352906,60.0,-1.2218040227890017,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,9.210617281496523e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,9.69922839431092e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,7.163822010625154e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,9.699223301140592e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0004600890679284,285.1374206542969,294.1499938964844,283.34161376953125,281.37554931640625,284.5474548339844,282.8394470214844,285.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688911842658626e-09,0.0009813958313316,-0.0087164910510182,0.0,0.0,0.0,-0.0066415751352906,60.0,-1.2218040227890017,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.180716733681038e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,9.667741687735544e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,7.140565867302939e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,9.667736594565211e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0004585954884532,285.13720703125,294.1499938964844,283.4009704589844,281.4398498535156,284.53729248046875,282.87237548828125,285.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782133856788,3.31637584061184e-09,0.0009782100096344,-0.0077403713949024,0.0,0.0,0.0,-0.0064568915404379,60.0,-1.1776487827301023,-0.0,-6.52416645152698e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.155938460025936e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,9.641648648539558e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,7.121294038370252e-05,297.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,9.64164428296499e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0004573577607516,285.136962890625,294.1499938964844,283.460693359375,281.50518798828125,284.5277404785156,282.9029235839844,285.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314525462687,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1337801218032837,-0.0,-6.488996007192327e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,9.132484410656616e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.616950410418212e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,7.103051757439971e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,9.616946044843644e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,0.0004561861860565,285.136474609375,294.1499938964844,283.5812683105469,281.6388854980469,284.5104675292969,282.96051025390625,285.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657186597585,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0480345487594604,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,9.132484410656616e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.616950410418212e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,7.103051757439971e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,9.616946044843644e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,0.0004561861860565,285.136474609375,294.1499938964844,283.5812683105469,281.6388854980469,284.5104675292969,282.96051025390625,285.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657186597585,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0480345487594604,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,9.145936201093718e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,9.631115972297266e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,7.113514584489167e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,9.631111606722698e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,0.0004568581643979,285.1360168457031,294.1499938964844,283.70330810546875,281.7762145996094,284.49560546875,283.0233459472656,285.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882998506592571e-09,0.0009745014831423,-0.0066048093140125,0.0,0.0,0.0,-0.0062420340254902,60.0,-0.9656267166137696,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,9.145936201093718e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,9.631115972297266e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,7.113514584489167e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,9.631111606722698e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,0.0004568581643979,285.1360168457031,294.1499938964844,283.70330810546875,281.7762145996094,284.49560546875,283.0233459472656,285.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882998506592571e-09,0.0009745014831423,-0.0066048093140125,0.0,0.0,0.0,-0.0062420340254902,60.0,-0.9656267166137696,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,9.162333299173042e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.648382547311483e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,7.126267155399546e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,9.648378181736916e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0004576772043947,285.1355285644531,294.1499938964844,283.82684326171875,281.91668701171875,284.4830017089844,283.0986328125,285.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.08725978115376e-09,0.0009762489935383,-0.0071400310844182,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8844396471977234,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,9.162333299173042e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.648382547311483e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,7.126267155399546e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,9.648378181736916e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0004576772043947,285.1355285644531,294.1499938964844,283.82684326171875,281.91668701171875,284.4830017089844,283.0986328125,285.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.08725978115376e-09,0.0009762489935383,-0.0071400310844182,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8844396471977234,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,9.153338760370389e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.63891070568934e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,7.119271322153509e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,9.638906340114772e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,0.0004572279285639,285.13507080078125,294.1499938964844,283.95184326171875,282.0599365234375,284.4727783203125,283.1796875,285.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8008301854133606,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,9.153338760370389e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.63891070568934e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,7.119271322153509e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,9.638906340114772e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,0.0004572279285639,285.13507080078125,294.1499938964844,283.95184326171875,282.0599365234375,284.4727783203125,283.1796875,285.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8008301854133606,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
