time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,9.15582713787444e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.64153150562197e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,7.121207454474643e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,9.641527867643164e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0004573522601276,285.13482666015625,294.1499938964844,284.014892578125,282.1324157714844,284.46856689453125,283.220947265625,285.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.0061766409517077e-09,0.0009755551582202,-0.0069275712594389,0.0,0.0,0.0,-0.0063031008467078,60.0,-0.7583712935447693,-0.0,-6.488827608563953e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,9.129337558988482e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,9.613636939320712e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,7.10060412529856e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,9.613632573746143e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,0.0004560290544759,285.1346130371094,294.1499938964844,284.0783386230469,282.2054138183594,284.4649353027344,283.2606506347656,285.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.676141752644412e-09,0.0009727351716719,-0.0060627781786024,0.0,0.0,0.0,-0.0061394986696541,60.0,-0.7152499556541443,-0.0,-6.4513344000261e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,9.094808774534612e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,9.577276068739592e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,7.073747838148847e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,9.577271703165025e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,0.0004543042450677,285.1341247558594,294.1499938964844,284.2062683105469,282.3526916503906,284.4594116210937,283.3287658691406,285.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690581355243,2.245932329003608e-09,0.0009690558654256,-0.004935479722917,0.0,0.0,0.0,-0.0059262225404381,60.0,-0.6272590756416321,-0.0,-6.402623142776065e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,9.094808774534612e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,9.577276068739592e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,7.073747838148847e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,9.577271703165025e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,0.0004543042450677,285.1341247558594,294.1499938964844,284.2062683105469,282.3526916503906,284.4594116210937,283.3287658691406,285.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690581355243,2.245932329003608e-09,0.0009690558654256,-0.004935479722917,0.0,0.0,0.0,-0.0059262225404381,60.0,-0.6272590756416321,-0.0,-6.402623142776065e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,9.051954111782834e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,9.532148396829145e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,7.040416676318273e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.532144031254576e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.00045216360013,285.1336669921875,294.1499938964844,284.335693359375,282.50128173828125,284.45623779296875,283.38201904296875,285.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964491860941,1.712006869603044e-09,0.0009644901729188,-0.0035363836213946,0.0,0.0,0.0,-0.0056615322828292,60.0,-0.5386689901351929,-0.0,-6.342425251659733e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,9.051954111782834e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,9.532148396829145e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,7.040416676318273e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.532144031254576e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.00045216360013,285.1336669921875,294.1499938964844,284.335693359375,282.50128173828125,284.45623779296875,283.38201904296875,285.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964491860941,1.712006869603044e-09,0.0009644901729188,-0.0035363836213946,0.0,0.0,0.0,-0.0056615322828292,60.0,-0.5386689901351929,-0.0,-6.342425251659733e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,9.021750884130596e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.500342275714502e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,7.016924791969359e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.500338637735696e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,0.0004506548575591,285.1332092285156,294.1499938964844,284.466552734375,282.6507263183594,284.455322265625,283.4178466796875,285.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356907802020142e-09,0.0009612712310627,-0.0025502745993435,0.0,0.0,0.0,-0.0054749711416661,60.0,-0.449841171503067,-0.0,-6.300168564621346e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,9.021750884130596e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.500342275714502e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,7.016924791969359e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.500338637735696e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,0.0004506548575591,285.1332092285156,294.1499938964844,284.466552734375,282.6507263183594,284.455322265625,283.4178466796875,285.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356907802020142e-09,0.0009612712310627,-0.0025502745993435,0.0,0.0,0.0,-0.0054749711416661,60.0,-0.449841171503067,-0.0,-6.300168564621346e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,9.015969408210368e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,9.494254481978714e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,7.012428250163794e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,9.494250843999907e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0004503660893533,285.1327514648437,294.1499938964844,284.598876953125,282.8005065917969,284.4566650390625,283.4463806152344,285.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606556850485,1.263647075866458e-09,0.0009606544626876,-0.0023614892270416,0.0,0.0,0.0,-0.0054392521269619,60.0,-0.3615763187408447,-0.0,-6.292094667514905e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,9.015969408210368e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,9.494254481978714e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,7.012428250163794e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,9.494250843999907e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0004503660893533,285.1327514648437,294.1499938964844,284.598876953125,282.8005065917969,284.4566650390625,283.4463806152344,285.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606556850485,1.263647075866458e-09,0.0009606544626876,-0.0023614892270416,0.0,0.0,0.0,-0.0054392521269619,60.0,-0.3615763187408447,-0.0,-6.292094667514905e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,9.016034891828896e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,9.494322875980288e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,7.012479181867093e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.49431923800148e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0004503693198785,285.13250732421875,294.1499938964844,284.66558837890625,282.8753662109375,284.45831298828125,283.4613037109375,285.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606627863831,1.2644462143995832e-09,0.0009606615058146,-0.0023635828401893,0.0,0.0,0.0,-0.00543964933604,60.0,-0.3174153566360473,-0.0,-6.292184195899608e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,9.015334217110647e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,9.493585821473972e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,7.01193421264179e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.493581455899402e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,0.0004503343661781,285.1322631835937,294.1499938964844,284.732666015625,282.9501342773437,284.46044921875,283.4767150878906,285.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605881641618,1.255714865422419e-09,0.000960586941801,-0.0023407028056681,0.0,0.0,0.0,-0.0054353214800357,60.0,-0.2731072604656219,-0.0,-6.291205778552468e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.009060158859938e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,9.48697779676877e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,7.007053500274196e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.486974158789964e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0004500209179241,285.1318054199219,294.1499938964844,284.8678894042969,283.0990905761719,284.4662780761719,283.5068664550781,285.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599195909686,1.177521746775767e-09,0.0009599184268154,-0.0021358015947043,0.0,0.0,0.0,-0.0053965579718351,60.0,-0.1838377118110656,-0.0,-6.282449049876959e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.009060158859938e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,9.48697779676877e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,7.007053500274196e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.486974158789964e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0004500209179241,285.1318054199219,294.1499938964844,284.8678894042969,283.0990905761719,284.4662780761719,283.5068664550781,285.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599195909686,1.177521746775767e-09,0.0009599184268154,-0.0021358015947043,0.0,0.0,0.0,-0.0053965579718351,60.0,-0.1838377118110656,-0.0,-6.282449049876959e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.002524166135117e-05,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,9.480095468461514e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,7.001970516284928e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.480091830482706e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0004496944602578,285.1316833496094,294.1499938964844,285.00457763671875,283.2468566894531,284.4738464355469,283.5318603515625,285.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007443985668942,8.80914063916549e-10,0.0007443976937793,-0.001571538625285,0.0,0.0,0.0,-0.0041789375245571,60.0,-0.0897111594676971,-0.0,-6.2733356287481e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.002524166135117e-05,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,9.480095468461514e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,7.001970516284928e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.480091830482706e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0004496944602578,285.1316833496094,294.1499938964844,285.00457763671875,283.2468566894531,284.4738464355469,283.5318603515625,285.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007443985668942,8.80914063916549e-10,0.0007443976937793,-0.001571538625285,0.0,0.0,0.0,-0.0041789375245571,60.0,-0.0897111594676971,-0.0,-6.2733356287481e-08,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,3.2291074603563175e-05,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,3.4004071494564414e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,2.511530692572705e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,3.4004056942649186e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,0.0001613005151739,285.1339111328125,294.1499938964844,285.1427001953125,283.3929443359375,284.4798889160156,283.55084228515625,285.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004724780737888,5.589566032249136e-10,0.000472477520816,-0.0009970286628231,0.0,0.0,0.0,-0.0026417174376547,60.0,-0.0077983592636883,-0.0,-8.071139312448851e-09,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,3.2291074603563175e-05,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,3.4004071494564414e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,2.511530692572705e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,3.4004056942649186e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,0.0001613005151739,285.1339111328125,294.1499938964844,285.1427001953125,283.3929443359375,284.4798889160156,283.55084228515625,285.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004724780737888,5.589566032249136e-10,0.000472477520816,-0.0009970286628231,0.0,0.0,0.0,-0.0026417174376547,60.0,-0.0077983592636883,-0.0,-8.071139312448851e-09,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,2.354269236093387e-05,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,2.479159957147204e-05,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,1.8311002349946648e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,2.4791590476525016e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,0.0001176005607703,285.147216796875,294.1499938964844,285.2822570800781,283.5367736816406,284.4784545898437,283.5668029785156,285.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002540361892897,3.1694152857753006e-10,0.0002540358691476,-0.0005792088340967,0.0,0.0,0.0,-0.0014304271899163,60.0,0.0128734661266207,-0.0,-4.290244159932399e-09,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,2.354269236093387e-05,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,2.479159957147204e-05,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,1.8311002349946648e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,2.4791590476525016e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,0.0001176005607703,285.147216796875,294.1499938964844,285.2822570800781,283.5367736816406,284.4784545898437,283.5668029785156,285.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002540361892897,3.1694152857753006e-10,0.0002540358691476,-0.0005792088340967,0.0,0.0,0.0,-0.0014304271899163,60.0,0.0128734661266207,-0.0,-4.290244159932399e-09,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,1.8259783246321604e-05,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,1.9228438759455457e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,1.4202067177393474e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,1.9228431483497843e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,9.12113391677849e-05,285.1493835449219,294.1499938964844,285.3525695800781,283.6076965332031,284.4788513183594,283.57293701171875,285.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001976814091904,2.464719817130145e-10,0.0001976811618078,-0.0004502979281824,0.0,0.0,0.0,-0.00111300626304,60.0,0.025963794440031,-0.0,-2.580839097987564e-09,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,1.4743020074092785e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,1.5525116396020167e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,1.1466805517557075e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,1.5525110939051956e-05,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,7.364439807133749e-05,285.1513671875,294.1499938964844,285.4232482910156,283.6778259277344,284.4791259765625,283.57745361328125,285.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001587243750691,1.9811662033131228e-10,0.0001587241713423,-0.0003621279611252,0.0,0.0,0.0,-0.0008937991806305,60.0,0.0312527604401111,-0.0,-1.682451844509103e-09,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,1.0728150300565176e-05,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,1.129726388171548e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,8.344125490111765e-06,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,1.1297259334241971e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,5.358930138754658e-05,285.1541442871094,294.1499938964844,285.565673828125,283.8155517578125,284.47955322265625,283.5841369628906,285.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001112501922762,1.3990825165066667e-10,0.000111250046757,-0.0002565711911302,0.0,0.0,0.0,-0.0006271080346778,60.0,0.0366455242037773,-0.0,-8.908804249863064e-10,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,1.0728150300565176e-05,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,1.129726388171548e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,8.344125490111765e-06,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,1.1297259334241971e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,5.358930138754658e-05,285.1541442871094,294.1499938964844,285.565673828125,283.8155517578125,284.47955322265625,283.5841369628906,285.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001112501922762,1.3990825165066667e-10,0.000111250046757,-0.0002565711911302,0.0,0.0,0.0,-0.0006271080346778,60.0,0.0366455242037773,-0.0,-8.908804249863064e-10,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,7.393642135866685e-06,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,7.785864909237716e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,5.750616310251644e-06,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,7.78586127125891e-06,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,3.6932753573637456e-05,285.15557861328125,294.1499938964844,285.7095031738281,283.9493408203125,284.4798889160156,283.5880432128906,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-7.878050382714719e-05,9.853448612595628e-11,7.87804092396982e-05,-0.0001802684419089,0.0,0.0,0.0,-0.0004437479656189,60.0,0.0367569029331207,-0.0,-4.2314240999985486e-10,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,7.393642135866685e-06,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,7.785864909237716e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,5.750616310251644e-06,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,7.78586127125891e-06,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,3.6932753573637456e-05,285.15557861328125,294.1499938964844,285.7095031738281,283.9493408203125,284.4798889160156,283.5880432128906,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-7.878050382714719e-05,9.853448612595628e-11,7.87804092396982e-05,-0.0001802684419089,0.0,0.0,0.0,-0.0004437479656189,60.0,0.0367569029331207,-0.0,-4.2314240999985486e-10,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,4.334054210630711e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,4.563969469018048e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,3.3709343369991984e-06,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,4.563967650028644e-06,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,2.1649484551744536e-05,285.1562194824219,294.1499938964844,285.8547668457031,284.0786437988281,284.4800109863281,283.58984375,285.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.618038656190038e-05,5.775988021206047e-11,4.618032835423946e-05,-0.0001056714463629,0.0,0.0,0.0,-0.0002601207816042,60.0,0.029393320903182,-0.0,-1.4539797144053068e-10,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,4.334054210630711e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,4.563969469018048e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,3.3709343369991984e-06,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,4.563967650028644e-06,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,2.1649484551744536e-05,285.1562194824219,294.1499938964844,285.8547668457031,284.0786437988281,284.4800109863281,283.58984375,285.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.618038656190038e-05,5.775988021206047e-11,4.618032835423946e-05,-0.0001056714463629,0.0,0.0,0.0,-0.0002601207816042,60.0,0.029393320903182,-0.0,-1.4539797144053068e-10,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,2.0108852822886547e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,2.117559915859601e-06,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,1.5640234778402371e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,2.1175590063649e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,1.0044782356999347e-05,285.1564025878906,294.1499938964844,286.00146484375,284.2028503417969,284.4800720214844,283.5903625488281,285.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.14266237890115e-05,2.6799224298046376e-11,2.1426596504170448e-05,-4.902898581349291e-05,0.0,0.0,0.0,-0.000120689976029,60.0,0.019207252189517,-0.0,-3.1299993846767293e-11,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,2.0108852822886547e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,2.117559915859601e-06,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,1.5640234778402371e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,2.1175590063649e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,1.0044782356999347e-05,285.1564025878906,294.1499938964844,286.00146484375,284.2028503417969,284.4800720214844,283.5903625488281,285.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.14266237890115e-05,2.6799224298046376e-11,2.1426596504170448e-05,-4.902898581349291e-05,0.0,0.0,0.0,-0.000120689976029,60.0,0.019207252189517,-0.0,-3.1299993846767293e-11,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,1.2500437378548668e-06,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,1.3163568155505343e-06,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,9.722572258397122e-07,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,1.3163563608031836e-06,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,6.24422364126076e-06,285.15643310546875,294.1499938964844,286.0753479003906,284.2628479003906,284.4800720214844,283.5904541015625,285.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3319723620952573e-05,1.6659514046057922e-11,1.331970725004794e-05,-3.0478484404738992e-05,0.0,0.0,0.0,-7.502612425014377e-05,60.0,0.0143947694450616,-0.0,-1.209539760016476e-11,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,7.022479735496745e-07,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,7.395012744382257e-07,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,5.46193405170925e-07,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,7.395009902211314e-07,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,3.5078719520242885e-06,285.15643310546875,294.1499938964844,286.1495666503906,284.32135009765625,284.4800720214844,283.5904541015625,285.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-7.482769433408976e-06,9.358987543284236e-12,7.482760338461958e-06,-1.7122216377174482e-05,0.0,0.0,0.0,-4.214825457893312e-05,60.0,0.009852796792984,-0.0,-3.817250768950453e-12,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,1.3179918312289376e-07,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,1.3879093785362786e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,1.0251057602772565e-07,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,1.38790881010209e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,6.583638310075912e-07,285.1563720703125,294.1499938964844,286.299072265625,284.4334716796875,284.4800720214844,283.5904541015625,285.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4043808960195747e-06,1.7565014113346544e-12,1.4043790770301712e-06,-3.213529225831735e-06,0.0,0.0,0.0,-7.910464773885906e-06,60.0,0.0033130105584859,-0.0,-1.3446062568488878e-13,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,1.3179918312289376e-07,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,1.3879093785362786e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,1.0251057602772565e-07,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,1.38790881010209e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,6.583638310075912e-07,285.1563720703125,294.1499938964844,286.299072265625,284.4334716796875,284.4800720214844,283.5904541015625,285.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4043808960195747e-06,1.7565014113346544e-12,1.4043790770301712e-06,-3.213529225831735e-06,0.0,0.0,0.0,-7.910464773885906e-06,60.0,0.0033130105584859,-0.0,-1.3446062568488878e-13,0.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.050000000745058,-3.454455832496704e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.050000000745058,-3.6377099110751475e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.050000000745058,-2.686801670037653e-09,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.050000000745058,-3.6377083567629134e-09,298.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.050000000745058,-1.7255711526331652e-08,285.1563720703125,291.1499938964844,286.45001220703125,284.5386047363281,284.4800720214844,283.5904541015625,285.0635681152344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.680952431750485e-08,-4.601925936674468e-14,-3.680947813222701e-08,8.422502872917904e-08,0.0,0.0,0.0,2.0732113625854254e-07,60.0,0.0007459906046278,-0.0,-9.236958479023679e-17,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.050000000745058,-3.454455832496704e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.050000000745058,-3.6377099110751475e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.050000000745058,-2.686801670037653e-09,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.050000000745058,-3.6377083567629134e-09,298.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.050000000745058,-1.7255711526331652e-08,285.1563720703125,291.1499938964844,286.45001220703125,284.5386047363281,284.4800720214844,283.5904541015625,285.0635681152344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.680952431750485e-08,-4.601925936674468e-14,-3.680947813222701e-08,8.422502872917904e-08,0.0,0.0,0.0,2.0732113625854254e-07,60.0,0.0007459906046278,-0.0,-9.236958479023679e-17,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.6341251134872437,0.050000000745058,0.040840957313776,297.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.6341251134872437,0.050000000745058,0.0430075004696846,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.6341251134872437,0.050000000745058,0.0317651964724063,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.6341251134872437,0.050000000745058,0.0430074967443943,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.6341251134872437,0.050000000745058,0.2040090262889862,285.1005554199219,291.1499938964844,286.5262756347656,284.5895690917969,293.5287780761719,295.0995178222656,285.2084045410156,1.0,0.1097138077020645,0.0526824258267879,0.0526824258267879,1.0,1.0,-0.4354098439216614,4.866432573180646e-05,0.4353611767292022,-0.1327340602874755,0.0,0.0,0.0,10.17708683013916,60.0,1179.0343017578125,-0.0,12.278922080993652,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882019042969,0.6313284039497375,0.050000000745058,0.0452352724969387,297.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882019042969,0.6313284039497375,0.050000000745058,0.0476349219679832,298.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.688232421875,0.6313284039497375,0.050000000745058,0.0351829901337623,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882019042969,0.6313284039497375,0.050000000745058,0.0476349219679832,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882019042969,0.6313284039497375,0.050000000745058,0.2259595543146133,285.776611328125,291.1499938964844,286.6034240722656,284.6410522460937,294.6846008300781,298.0032958984375,286.4129333496094,1.0,0.121093563735485,0.1053648516535759,0.1053648516535759,1.0,1.0,-0.4819890558719635,0.0025044241920113,0.4794846475124359,-0.1413966864347458,0.0,0.0,0.0,12.501582145690918,60.0,2400.952392578125,-0.0,16.680980682373047,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
