time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204180,298.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79949951171875,0.5709531903266907,0.050000000745058,0.0456808730959892,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79949951171875,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79949951171875,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.79949951171875,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79949951171875,0.5709531903266907,0.050000000745058,0.2281854152679443,287.884765625,291.1499938964844,286.76031494140625,284.74542236328125,294.7301940917969,298.1244506835937,288.27154541015625,1.0,0.1406007558107376,0.2107297033071518,0.2107297033071518,1.0,1.0,-0.4867384731769562,0.026074731722474,0.4606637358665466,-0.1190780401229858,0.0,0.0,0.0,20.02116775512696,60.0,2347.978515625,-0.0,23.190391540527344,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79949951171875,0.5709531903266907,0.050000000745058,0.0456808730959892,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79949951171875,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79949951171875,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.79949951171875,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79949951171875,0.5709531903266907,0.050000000745058,0.2281854152679443,287.884765625,291.1499938964844,286.76031494140625,284.74542236328125,294.7301940917969,298.1244506835937,288.27154541015625,1.0,0.1406007558107376,0.2107297033071518,0.2107297033071518,1.0,1.0,-0.4867384731769562,0.026074731722474,0.4606637358665466,-0.1190780401229858,0.0,0.0,0.0,20.02116775512696,60.0,2347.978515625,-0.0,23.190391540527344,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5378112792969,0.549203097820282,0.050000000745058,0.0458181947469711,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5378112792969,0.549203097820282,0.050000000745058,0.0482487678527832,298.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5378112792969,0.549203097820282,0.050000000745058,0.0356363765895366,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5378112792969,0.549203097820282,0.050000000745058,0.0482487678527832,297.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5378112792969,0.549203097820282,0.050000000745058,0.2288713753223419,288.6073303222656,291.1499938964844,286.8399353027344,284.7982177734375,294.7601928710937,298.1317138671875,288.9432067871094,1.0,0.1490057408809662,0.2634121179580688,0.2634121179580688,1.0,1.0,-0.4882020056247711,0.0398227460682392,0.448379248380661,-0.1057517752051353,0.0,0.0,0.0,23.692325592041016,60.0,2139.380126953125,-0.0,26.34363555908203,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1905517578125,0.5323922038078308,0.050000000745058,0.0459497980773448,297.7649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1905517578125,0.5323922038078308,0.050000000745058,0.0483873486518859,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1905517578125,0.5323922038078308,0.050000000745058,0.0357387289404869,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1905517578125,0.5323922038078308,0.050000000745058,0.0483873486518859,297.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1905517578125,0.5323922038078308,0.050000000745058,0.2295287549495697,289.25299072265625,291.1499938964844,286.9203186035156,284.8514404296875,294.7940673828125,298.1495361328125,289.5614624023437,1.0,0.1565672308206558,0.410729706287384,0.410729706287384,0.997812807559967,1.0,-0.4896045625209808,0.0993402674794197,0.3902643024921417,-0.0468455553054809,0.0,0.0,0.0,27.218978881835938,60.0,1937.6126708984373,-0.0,29.375083923339844,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3247985839844,0.5095488429069519,0.050000000745058,0.0461893640458583,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3247985839844,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3247985839844,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3247985839844,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3247985839844,0.5095488429069519,0.050000000745058,0.230725422501564,290.3735656738281,291.1499938964844,287.083251953125,284.9588623046875,293.7713928222656,298.2036437988281,290.5889587402344,1.0,0.1693880707025528,0.7053648233413696,0.7053648233413696,0.9934384226799012,1.0,-0.4921571612358093,0.201498344540596,0.2906588315963745,0.0542525239288806,0.0,0.0,0.0,33.638404846191406,60.0,1356.158447265625,-0.0,34.94020462036133,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3247985839844,0.5095488429069519,0.050000000745058,0.0461893640458583,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3247985839844,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3247985839844,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3247985839844,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3247985839844,0.5095488429069519,0.050000000745058,0.230725422501564,290.3735656738281,291.1499938964844,287.083251953125,284.9588623046875,293.7713928222656,298.2036437988281,290.5889587402344,1.0,0.1693880707025528,0.7053648233413696,0.7053648233413696,0.9934384226799012,1.0,-0.4921571612358093,0.201498344540596,0.2906588315963745,0.0542525239288806,0.0,0.0,0.0,33.638404846191406,60.0,1356.158447265625,-0.0,34.94020462036133,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489318847656,0.5010701417922974,0.050000000745058,0.0463056899607181,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489318847656,0.5010701417922974,0.050000000745058,0.0487621203064918,298.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489318847656,0.5010701417922974,0.050000000745058,0.0360155366361141,297.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489318847656,0.5010701417922974,0.050000000745058,0.0487621203064918,297.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489318847656,0.5010701417922974,0.050000000745058,0.2313065081834793,290.7826538085937,291.1499938964844,287.1737976074219,285.0182800292969,293.4897155761719,298.2366638183594,290.93658447265625,1.0,0.1752613335847854,0.8670238852500916,0.8670238852500916,0.9910382628440856,1.0,-0.4933966994285583,0.2129040658473968,0.2804926633834839,0.0653102323412895,0.0,0.0,0.0,36.75055694580078,60.0,1040.578125,-0.0,37.670745849609375,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02392578125,0.495449423789978,0.050000000745058,0.0463932566344738,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02392578125,0.495449423789978,0.050000000745058,0.0488543361425399,298.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02392578125,0.495449423789978,0.050000000745058,0.0360836461186409,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02392578125,0.495449423789978,0.050000000745058,0.0488543361425399,297.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02392578125,0.495449423789978,0.050000000745058,0.2317439317703247,291.0527648925781,291.1499938964844,287.2488098144531,285.0674133300781,293.4453430175781,298.24542236328125,291.1956481933594,1.0,0.1795469522476196,1.0,1.0,0.9890639781951904,1.0,-0.4943298101425171,0.2159393876791,0.2783904373645782,0.0681075230240821,0.0,0.0,0.0,39.0925407409668,60.0,884.5498657226562,-0.0,39.73611068725586,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5745544433594,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5745544433594,0.4857754409313202,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5745544433594,0.4857754409313202,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5745544433594,0.4857754409313202,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5745544433594,0.4857754409313202,0.050000000745058,0.2325867414474487,291.5998840332031,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.2583312988281,291.7252502441406,1.0,0.1875078827142715,1.0,1.0,0.9890978336334229,1.0,-0.496127724647522,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.60442352294922,48.0,682.1179809570312,-0.0,43.73797607421875,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5745544433594,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5745544433594,0.4857754409313202,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5745544433594,0.4857754409313202,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5745544433594,0.4857754409313202,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5745544433594,0.4857754409313202,0.050000000745058,0.2325867414474487,291.5998840332031,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.2583312988281,291.7252502441406,1.0,0.1875078827142715,1.0,1.0,0.9890978336334229,1.0,-0.496127724647522,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.60442352294922,48.0,682.1179809570312,-0.0,43.73797607421875,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.01959228515625,0.483441948890686,0.050000000745058,0.046604998409748,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.01959228515625,0.483441948890686,0.050000000745058,0.0490773096680641,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.01959228515625,0.483441948890686,0.050000000745058,0.0362483337521553,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01959228515625,0.483441948890686,0.050000000745058,0.0490773096680641,297.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01959228515625,0.483441948890686,0.050000000745058,0.2328016310930252,292.0406494140625,290.6499938964844,287.577392578125,285.2809143066406,293.5922241210937,298.2748413085937,292.1436767578125,1.0,0.1890122145414352,1.0,1.0,0.9891297817230223,1.0,-0.496586412191391,0.217004582285881,0.2795818448066711,0.0686291679739952,0.0,0.0,0.0,44.75481796264648,48.0,550.9581909179688,-0.0,44.76284408569336,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.04266357421875,0.4834909439086914,0.050000000745058,0.0466040931642055,297.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.04266357421875,0.4834909439086914,0.050000000745058,0.0490763522684574,298.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04266357421875,0.4834909439086914,0.050000000745058,0.0362476259469985,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04266357421875,0.4834909439086914,0.050000000745058,0.0490763522684574,297.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.04266357421875,0.4834909439086914,0.050000000745058,0.232797086238861,292.0634765625,290.1499938964844,287.5867004394531,285.28692626953125,293.5968933105469,298.2759094238281,292.1653137207031,1.0,0.1889526546001434,1.0,1.0,0.9891316294670104,1.0,-0.4965767562389374,0.2170003801584243,0.2795763611793518,0.0686274692416191,0.0,0.0,0.0,44.73054885864258,36.0,544.3775024414062,-0.0,44.741207122802734,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2420959472656,0.4847026765346527,0.050000000745058,0.0465816967189312,297.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2420959472656,0.4847026765346527,0.050000000745058,0.0490527711808681,298.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2420959472656,0.4847026765346527,0.050000000745058,0.0362302102148532,297.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2420959472656,0.4847026765346527,0.050000000745058,0.0490527711808681,297.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2420959472656,0.4847026765346527,0.050000000745058,0.2326852232217788,292.26080322265625,290.1499938964844,287.6723937988281,285.3421325683594,293.63995361328125,298.2859802246094,292.3522644042969,1.0,0.1877617388963699,1.0,1.0,0.989148497581482,1.0,-0.4963382184505462,0.2168980538845062,0.27944016456604,0.0685842707753181,0.0,0.0,0.0,44.13168716430664,36.0,488.3428039550781,-0.0,44.20748519897461,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4212646484375,0.4872048497200012,0.050000000745058,0.0465359278023242,297.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4212646484375,0.4872048497200012,0.050000000745058,0.0490045733749866,298.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4212646484375,0.4872048497200012,0.050000000745058,0.0361946113407611,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4212646484375,0.4872048497200012,0.050000000745058,0.0490045733749866,297.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4212646484375,0.4872048497200012,0.050000000745058,0.2324565947055816,292.4380798339844,289.6499938964844,287.7585144042969,285.3973999023437,293.6830444335937,298.29669189453125,292.5204772949219,1.0,0.185482308268547,1.0,1.0,0.9872898459434508,1.0,-0.4958505928516388,0.2167161256074905,0.2791344821453094,0.0685216709971427,0.0,0.0,0.0,42.90781021118164,25.0,439.4246826171875,-0.0,43.1182746887207,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285400390625,0.4920201301574707,0.050000000745058,0.0464507527649402,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285400390625,0.4920201301574707,0.050000000745058,0.0489148795604705,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285400390625,0.4920201301574707,0.050000000745058,0.0361283645033836,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285400390625,0.4920201301574707,0.050000000745058,0.0489148795604705,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285400390625,0.4920201301574707,0.050000000745058,0.2320311367511749,292.6432800292969,289.6499938964844,287.8714294433594,285.46954345703125,293.73956298828125,298.3113098144531,292.7155456542969,1.0,0.1812926232814788,1.0,1.0,0.984865128993988,1.0,-0.4949431121349334,0.2163659781217575,0.2785771191120147,0.0683928281068801,0.0,0.0,0.0,40.63018798828125,25.0,384.91607666015625,-0.0,41.09678268432617,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283630371094,0.4953351020812988,0.050000000745058,0.0463951230049133,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283630371094,0.4953351020812988,0.050000000745058,0.0488562993705272,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283630371094,0.4953351020812988,0.050000000745058,0.036085095256567,297.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283630371094,0.4953351020812988,0.050000000745058,0.0488562993705272,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283630371094,0.4953351020812988,0.050000000745058,0.2317532449960708,292.7421264648437,289.1499938964844,287.931884765625,285.50799560546875,293.7698974609375,298.3193359375,292.8096923828125,1.0,0.1785191297531128,1.0,1.0,0.983572483062744,1.0,-0.4943503737449646,0.2161330580711364,0.2782173156738281,0.0683044791221618,0.0,0.0,0.0,39.14262008666992,25.0,359.6929626464844,-0.0,39.78036880493164,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.872802734375,0.4995403289794922,0.1802899986505508,0.0463286787271499,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.872802734375,0.4995403289794922,0.050000000745058,0.0487863272428512,298.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.872802734375,0.4995403289794922,0.050000000745058,0.0360334143042564,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.872802734375,0.4995403289794922,0.050000000745058,0.0487863272428512,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.872802734375,0.4995403289794922,0.050000000745058,0.2314213365316391,292.8851928710937,289.1499938964844,288.02752685546875,285.5686340332031,293.81805419921875,298.33221435546875,292.9462890625,1.0,0.1754186004400253,1.0,1.0,0.9815328121185304,1.0,-0.4936421811580658,0.2158634066581726,0.2777787744998932,0.0682055875658989,0.0,0.0,0.0,37.365753173828125,25.0,324.749267578125,-0.0,38.211944580078125,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.024169921875,0.7897669076919556,0.1845477968454361,0.1497024893760681,297.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.991943359375,0.5198831558227539,0.050000000745058,0.0485133565962314,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.991943359375,0.5198831558227539,0.050000000745058,0.0358317978680133,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.991943359375,0.5198831558227539,0.050000000745058,0.0485133565962314,297.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.991943359375,0.5198831558227539,0.050000000745058,0.2301264703273773,293.01171875,288.6499938964844,288.10650634765625,285.61846923828125,293.87078857421875,298.3259582519531,293.0782165527344,1.0,0.1748659163713455,1.0,1.0,0.9798550605773926,1.0,-0.6152237057685852,0.2673629820346832,0.347860723733902,0.0925723314285278,0.0,0.0,0.0,31.418630599975582,25.0,336.1685791015625,-0.0,46.10850143432617,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3331298828125,0.8658068776130676,0.1912779062986374,0.170604333281517,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017272949219,0.5519184470176697,0.050000000745058,0.0482279174029827,298.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3318786621094,0.8357177376747131,0.171232134103775,0.1189108937978744,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017272949219,0.5519184470176697,0.050000000745058,0.0482279174029827,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017272949219,0.5519184470176697,0.050000000745058,0.2287724614143371,293.32525634765625,288.1499938964844,288.2821044921875,285.72857666015625,293.88427734375,298.2279357910156,293.36383056640625,1.0,0.175285056233406,1.0,1.0,0.882597029209137,1.0,-0.73770672082901,0.3219056129455566,0.4158011078834533,0.1243418902158737,0.0,0.0,0.0,25.31914710998535,25.0,304.8868103027344,-0.0,54.569313049316406,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3331298828125,0.8658068776130676,0.1912779062986374,0.170604333281517,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017272949219,0.5519184470176697,0.050000000745058,0.0482279174029827,298.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3318786621094,0.8357177376747131,0.171232134103775,0.1189108937978744,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017272949219,0.5519184470176697,0.050000000745058,0.0482279174029827,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017272949219,0.5519184470176697,0.050000000745058,0.2287724614143371,293.32525634765625,288.1499938964844,288.2821044921875,285.72857666015625,293.88427734375,298.2279357910156,293.36383056640625,1.0,0.175285056233406,1.0,1.0,0.882597029209137,1.0,-0.73770672082901,0.3219056129455566,0.4158011078834533,0.1243418902158737,0.0,0.0,0.0,25.31914710998535,25.0,304.8868103027344,-0.0,54.569313049316406,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4961853027344,0.8882736563682556,0.202287271618843,0.1796568036079406,297.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.47882080078125,0.557253360748291,0.050000000745058,0.0481904707849025,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4954833984375,0.8530827164649963,0.1785314381122589,0.1238516494631767,297.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.47882080078125,0.557253360748291,0.050000000745058,0.0481904707849025,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.47882080078125,0.557253360748291,0.1504236161708831,0.2285948395729065,293.4917907714844,288.1499938964844,288.4488525390625,285.8321228027344,293.836669921875,298.1551818847656,293.51300048828125,1.0,0.1755094230175018,1.0,1.0,0.7906463146209717,1.0,-0.7542149424552917,0.3357291519641876,0.4184857904911041,0.1350656896829605,0.0,0.0,0.0,24.532928466796875,25.0,204.94000244140625,-0.0,55.83586883544922,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5027160644531,0.9088432192802428,0.2030082195997238,0.1801725625991821,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.48614501953125,0.5714661478996277,0.050000000745058,0.048100110143423,298.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5020751953125,0.871675431728363,0.1790445148944854,0.1241061389446258,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.48614501953125,0.5714661478996277,0.050000000745058,0.048100110143423,297.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4864501953125,0.600314736366272,0.1510094553232193,0.2588534951210022,293.49871826171875,287.6499938964844,288.4584655761719,285.8381042480469,293.8281555175781,298.1507568359375,293.5184326171875,1.0,0.1760219484567642,1.0,1.0,0.7853389978408813,1.0,-0.7909361720085144,0.353427529335022,0.4375086426734924,0.1422465294599533,0.0,0.0,0.0,22.56193351745605,43.0,199.8457489013672,-0.0,58.47078323364258,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5662841796875,0.8880510330200195,0.2136880755424499,0.0977312549948692,297.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5541381835937,0.6892739534378052,0.050000000745058,0.0476533845067024,298.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5662841796875,0.8880510330200195,0.1860682517290115,0.0760131999850273,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5541381835937,0.6892739534378052,0.050000000745058,0.0476533845067024,297.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.56805419921875,0.9341888427734376,0.1541644185781479,0.560612678527832,293.5694274902344,287.6499938964844,288.5468444824219,285.8925476074219,293.7689819335937,298.09295654296875,293.5830078125,1.0,0.1840070784091949,1.0,1.0,0.7367099523544312,1.0,-0.9956569075584412,0.4518193006515503,0.5438376069068909,0.2060581445693969,0.0,0.0,0.0,13.576562881469728,43.0,155.16793823242188,-0.0,79.01753234863281,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6053466796875,0.9013303518295288,0.2236363440752029,0.1071992218494415,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5997619628906,0.6774212718009949,0.050000000745058,0.047676458954811,298.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6053466796875,0.9013303518295288,0.1928597539663314,0.0833771750330925,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5997619628906,0.6774212718009949,0.050000000745058,0.047676458954811,297.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.60552978515625,0.9277163147926332,0.1568751037120819,0.5784757137298584,293.6058959960937,287.1499938964844,288.6352844238281,285.9467468261719,293.5565795898437,298.1917724609375,293.60565185546875,1.0,0.1918623000383377,1.0,1.0,0.6254918575286865,1.0,-1.037327766418457,0.5084996819496155,0.5288281440734863,0.2545338571071625,0.0,0.0,0.0,14.681209564208984,63.0,66.24662780761719,-0.0,89.27661895751953,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.47381591796875,0.9058416485786438,0.2347063273191452,0.1105737462639808,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4706115722656,0.9519153237342834,0.1448355317115783,0.1326687932014465,298.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.47381591796875,0.9058416485786438,0.200671449303627,0.0860017985105514,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.50634765625,0.673485279083252,0.1392500251531601,0.0476844348013401,297.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4736633300781,0.90818852186203,0.160840168595314,0.5563166737556458,293.4660339355469,287.1499938964844,288.7507629394531,286.0170593261719,292.6155700683594,298.2638854980469,293.4073486328125,1.0,0.2056194096803665,1.0,1.0,0.4804066717624664,1.0,-1.1199183464050293,0.6770308017730713,0.4428875148296356,0.4068387150764465,0.0,0.0,0.0,15.983242988586426,63.0,-340.131103515625,-0.0,110.25495910644533,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2330627441406,0.9024315476417542,0.2400478422641754,0.1080221086740493,297.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.22344970703125,0.9670346975326538,0.1452374756336212,0.1370536088943481,298.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2330627441406,0.9024315476417542,0.2044835984706878,0.0840171948075294,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2417297363281,0.8974556922912598,0.1407697051763534,0.1119369342923164,297.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.23309326171875,0.9024315476417542,0.1629659533500671,0.5395928025245667,293.21490478515625,286.6499938964844,288.81231689453125,286.0543212890625,291.82763671875,298.2586669921875,293.11407470703125,1.0,0.2144968211650848,1.0,1.0,0.4030556976795196,1.0,-1.176001787185669,0.8146970272064209,0.361304759979248,0.5332446694374084,0.0,0.0,0.0,16.61090087890625,83.0,-712.366455078125,-0.0,125.7793426513672,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8695068359375,0.9177218675613404,0.2519661486148834,0.1193482056260109,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8602600097656,0.9521835446357728,0.1459080278873443,0.1383823603391647,298.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8695068359375,0.9177218675613404,0.212755486369133,0.0928263813257217,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8637084960937,0.9384836554527284,0.1399820148944854,0.1331409364938736,297.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8628845214844,0.9466681480407716,0.1667629331350326,0.6461859345436096,291.8361511230469,286.1499938964844,288.9892272949219,286.1605834960937,289.8335266113281,298.1580810546875,291.6974792480469,1.0,0.2451806813478469,1.0,1.0,0.1806195378303527,1.0,-1.356880784034729,1.2392098903656006,0.117670901119709,0.9209557175636292,0.0,0.0,0.0,20.168569564819336,103.0,-1664.0498046875,-0.0,188.75352478027344,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8695068359375,0.9177218675613404,0.2519661486148834,0.1193482056260109,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8602600097656,0.9521835446357728,0.1459080278873443,0.1383823603391647,298.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8695068359375,0.9177218675613404,0.212755486369133,0.0928263813257217,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8637084960937,0.9384836554527284,0.1399820148944854,0.1331409364938736,297.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8628845214844,0.9466681480407716,0.1667629331350326,0.6461859345436096,291.8361511230469,286.1499938964844,288.9892272949219,286.1605834960937,289.8335266113281,298.1580810546875,291.6974792480469,1.0,0.2451806813478469,1.0,1.0,0.1806195378303527,1.0,-1.356880784034729,1.2392098903656006,0.117670901119709,0.9209557175636292,0.0,0.0,0.0,20.168569564819336,103.0,-1664.0498046875,-0.0,188.75352478027344,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6801452636719,0.964499294757843,0.2575943768024444,0.1623723357915878,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6890563964844,0.8911681771278381,0.1448244750499725,0.1378948241472244,297.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6799011230469,0.964499294757843,0.215597853064537,0.1262895911931991,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.69171142578125,0.8767188191413879,0.1377676874399185,0.1314471513032913,297.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6823425292969,0.9350448846817015,0.1647766828536987,0.7452771067619324,290.6686706542969,286.1462097167969,289.16583251953125,286.2652893066406,289.3475952148437,298.0768127441406,290.5944519042969,1.0,0.2826808393001556,1.0,1.0,0.10837172716856,1.0,-1.563388466835022,1.534069299697876,0.0293192118406295,1.1732381582260132,0.0,0.0,0.0,26.88129997253418,123.0,-1470.0194091796875,-0.0,289.5378112792969,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6801452636719,0.964499294757843,0.2575943768024444,0.1623723357915878,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6890563964844,0.8911681771278381,0.1448244750499725,0.1378948241472244,297.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6799011230469,0.964499294757843,0.215597853064537,0.1262895911931991,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.69171142578125,0.8767188191413879,0.1377676874399185,0.1314471513032913,297.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6823425292969,0.9350448846817015,0.1647766828536987,0.7452771067619324,290.6686706542969,286.1462097167969,289.16583251953125,286.2652893066406,289.3475952148437,298.0768127441406,290.5944519042969,1.0,0.2826808393001556,1.0,1.0,0.10837172716856,1.0,-1.563388466835022,1.534069299697876,0.0293192118406295,1.1732381582260132,0.0,0.0,0.0,26.88129997253418,123.0,-1470.0194091796875,-0.0,289.5378112792969,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0993957519531,0.9427514672279358,0.2518220245838165,0.2294396311044693,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11309814453125,0.7772029638290405,0.143143743276596,0.1370392441749572,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1026916503906,0.8830428123474121,0.211063340306282,0.1492598205804824,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1148376464844,0.7636383175849915,0.1355869174003601,0.1300448924303054,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1093139648437,0.8110328912734985,0.1621330082416534,0.7365801334381104,290.1000671386719,286.1148681640625,289.29638671875,286.341796875,289.2966003417969,297.9422302246094,290.0650329589844,1.0,0.3110738396644592,1.0,1.0,0.0547936558723449,1.0,-1.653353571891785,1.652418851852417,0.0009346324950456,1.2767547369003296,0.0,0.0,0.0,41.536617279052734,123.0,-1102.7799072265625,-0.0,375.9655456542969,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9937438964844,0.8877487182617188,0.2496873438358307,0.2274172306060791,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0029296875,0.7385575771331787,0.1424545347690582,0.1367449760437011,297.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9960327148437,0.8379020094871521,0.2098594158887863,0.148447498679161,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.004150390625,0.7264266014099121,0.1347665041685104,0.129606008529663,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0003662109375,0.7685831785202026,0.1611710339784622,0.7338181734085083,289.9940490722656,286.1039733886719,289.341796875,286.3681945800781,289.33697509765625,297.8933410644531,289.9689025878906,1.0,0.3198218643665313,1.0,1.0,0.0361239090561866,1.0,-1.6515605449676514,1.651394248008728,0.0001663401635596,1.27349591255188,0.0,0.0,0.0,49.66460800170898,111.0,-929.904296875,-0.0,396.5361328125,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.862060546875,0.835396409034729,0.2477888166904449,0.2249310165643692,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8673095703125,0.6965911388397217,0.1412525773048401,0.1360446810722351,297.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8633728027344,0.7900066375732422,0.2084091007709503,0.1473967134952545,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8680419921875,0.6829054951667786,0.1333379596471786,0.1286720782518386,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8658752441406,0.72542405128479,0.1595198661088943,0.7282443046569824,289.8622131347656,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.82818603515625,289.8474426269531,1.0,0.3307884335517883,1.0,1.0,0.0,1.0,-1.6386562585830688,1.63865327835083,2.931696144514717e-06,1.263424277305603,0.0,0.0,0.0,62.291748046875,111.0,-641.579345703125,-0.0,424.68701171875,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7860412597656,0.8105075359344482,0.247833102941513,0.2244701981544494,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890014648437,0.6725301146507263,0.1403272897005081,0.1353939771652221,297.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7867736816406,0.764441192150116,0.2078622728586197,0.1469693034887313,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894287109375,0.659199595451355,0.1321957856416702,0.1278121322393417,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7882080078125,0.701541006565094,0.1582294404506683,0.7233337163925171,289.7861633300781,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7876281738281,289.7780456542969,1.0,0.3386072814464569,1.0,1.0,0.0,1.0,-1.6298755407333374,1.6298733949661257,2.1689270397473592e-06,1.2564290761947632,0.0,0.0,0.0,71.20699310302734,99.0,-421.7156982421875,-0.0,444.47509765625,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
