time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206220,297.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.741943359375,0.7902172207832336,0.2510388195514679,0.2268556207418441,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418212890625,0.6518277525901794,0.1393696814775467,0.1345910280942917,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7419128417969,0.7443192005157471,0.2085787057876587,0.1473548114299774,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418212890625,0.638940691947937,0.1307995766401291,0.1265963166952133,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418518066406,0.6784809231758118,0.1567381620407104,0.7168459296226501,289.741943359375,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7452392578125,289.74285888671875,1.0,0.3470554947853088,1.0,1.0,0.0,1.0,-1.622982144355774,1.6229798793792725,2.151431317543029e-06,1.2508933544158936,0.0,0.0,0.0,80.88262176513672,87.0,-131.5632781982422,-0.0,467.2484436035156,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.741943359375,0.7902172207832336,0.2510388195514679,0.2268556207418441,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418212890625,0.6518277525901794,0.1393696814775467,0.1345910280942917,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7419128417969,0.7443192005157471,0.2085787057876587,0.1473548114299774,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418212890625,0.638940691947937,0.1307995766401291,0.1265963166952133,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418518066406,0.6784809231758118,0.1567381620407104,0.7168459296226501,289.741943359375,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7452392578125,289.74285888671875,1.0,0.3470554947853088,1.0,1.0,0.0,1.0,-1.622982144355774,1.6229798793792725,2.151431317543029e-06,1.2508933544158936,0.0,0.0,0.0,80.88262176513672,87.0,-131.5632781982422,-0.0,467.2484436035156,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909851074219,0.7919344902038574,0.2564383745193481,0.2313500791788101,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889404296875,0.6488274931907654,0.1394661515951156,0.1345099657773971,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904663085937,0.7434141635894775,0.2108509987592697,0.1487508565187454,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886657714844,0.6354502439498901,0.1304477751255035,0.1260933876037597,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894287109375,0.6745991706848145,0.1565009355545044,0.7147586941719055,289.79083251953125,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.79705810546875,1.0,0.3489165306091308,1.0,1.0,0.0,1.0,-1.626842021942139,1.6268398761749268,2.1610871954180766e-06,1.2538825273513794,0.0,0.0,0.0,82.65233612060547,75.0,32.36331558227539,-0.0,474.4273071289063,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909851074219,0.7919344902038574,0.2564383745193481,0.2313500791788101,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889404296875,0.6488274931907654,0.1394661515951156,0.1345099657773971,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904663085937,0.7434141635894775,0.2108509987592697,0.1487508565187454,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886657714844,0.6354502439498901,0.1304477751255035,0.1260933876037597,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894287109375,0.6745991706848145,0.1565009355545044,0.7147586941719055,289.79083251953125,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.79705810546875,1.0,0.3489165306091308,1.0,1.0,0.0,1.0,-1.626842021942139,1.6268398761749268,2.1610871954180766e-06,1.2538825273513794,0.0,0.0,0.0,82.65233612060547,75.0,32.36331558227539,-0.0,474.4273071289063,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8938293457031,0.8063528537750244,0.2630515992641449,0.2368938624858856,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.890625,0.6560193300247192,0.1403801143169403,0.1350485235452652,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929748535156,0.7535225749015808,0.2140967547893524,0.1507548391819,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89013671875,0.6415173411369324,0.1309074312448501,0.1262039542198181,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.891357421875,0.6821090579032898,0.1572461724281311,0.7163711190223694,289.8935241699219,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099914550781,289.9027099609375,1.0,0.3466790020465851,1.0,1.0,0.0,1.0,-1.6386152505874634,1.6386131048202517,2.1908720100327628e-06,1.2631391286849976,0.0,0.0,0.0,79.26055908203125,63.0,124.43811798095705,-0.0,471.9994201660156,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8938293457031,0.8063528537750244,0.2630515992641449,0.2368938624858856,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.890625,0.6560193300247192,0.1403801143169403,0.1350485235452652,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929748535156,0.7535225749015808,0.2140967547893524,0.1507548391819,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89013671875,0.6415173411369324,0.1309074312448501,0.1262039542198181,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.891357421875,0.6821090579032898,0.1572461724281311,0.7163711190223694,289.8935241699219,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099914550781,289.9027099609375,1.0,0.3466790020465851,1.0,1.0,0.0,1.0,-1.6386152505874634,1.6386131048202517,2.1908720100327628e-06,1.2631391286849976,0.0,0.0,0.0,79.26055908203125,63.0,124.43811798095705,-0.0,471.9994201660156,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9828796386719,0.8211607933044434,0.2680631875991821,0.2410910725593567,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.97918701171875,0.6659320592880249,0.1413685977458953,0.1357069760560989,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9819030761719,0.765870213508606,0.2167102247476577,0.1523693948984146,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9786071777344,0.650313138961792,0.1315809786319732,0.1265658736228943,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9800109863281,0.6925804615020752,0.1581886112689972,0.7192073464393616,289.98248291015625,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7032775878906,289.99285888671875,1.0,0.3436109721660614,1.0,1.0,0.0,1.0,-1.6502211093902588,1.650218844413757,2.220504711658577e-06,1.2722811698913574,0.0,0.0,0.0,74.95137786865234,63.0,162.48074340820312,-0.0,466.8360290527344,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0270690917969,0.8291069269180298,0.2704649567604065,0.2431018501520156,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0232238769531,0.6718649864196777,0.1419016569852829,0.1360747963190078,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.02606201171875,0.7730576992034912,0.2179903984069824,0.1531609296798706,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0226135253906,0.6556671857833862,0.1319684982299804,0.1267966777086258,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240783691406,0.6987580060958862,0.1587124913930893,0.7208844423294067,290.02667236328125,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7014465332031,290.0373840332031,1.0,0.3419027030467987,1.0,1.0,0.0,1.0,-1.6563169956207275,1.656314730644226,2.2361714400176425e-06,1.2770847082138062,0.0,0.0,0.0,72.58280181884766,51.0,175.2813720703125,-0.0,463.7895202636719,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004638671875,0.8437497019767761,0.2743950486183166,0.2463912516832351,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0964050292969,0.6832060813903809,0.1428360939025879,0.1367326974868774,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.099365234375,0.7865928411483765,0.2201113998889923,0.1544732600450515,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09576416015625,0.6660763025283813,0.1326701343059539,0.1272355169057846,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0972900390625,0.7103260159492493,0.159643068909645,0.7239559292793274,290.1000061035156,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6997985839844,290.1111755371094,1.0,0.3388835191726684,1.0,1.0,0.0,1.0,-1.6668453216552734,1.666843056678772,2.2633923890680308e-06,1.2853814363479614,0.0,0.0,0.0,68.42101287841797,51.0,191.0919189453125,-0.0,458.2601623535156,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1767272949219,0.8616189360618591,0.2784458696842193,0.2497817426919937,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724853515625,0.6970629096031189,0.1438631862401962,0.1374695599079132,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755676269531,0.8029034733772278,0.2223218828439712,0.1558422595262527,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1718139648437,0.6791068315505981,0.1334626227617263,0.1277516484260559,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17340087890625,0.7232656478881836,0.1606757789850235,0.727453887462616,290.1762084960937,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.699462890625,290.1876525878906,1.0,0.335563063621521,1.0,1.0,0.0,1.0,-1.6782628297805786,1.6782605648040771,2.2931442344997777e-06,1.2943782806396484,0.0,0.0,0.0,63.86335372924805,39.0,202.53114318847656,-0.0,452.0397033691406,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.910823941230774,0.2868512272834778,0.2568176984786987,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7315961122512817,0.1461430937051773,0.1391381621360778,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.8429125547409058,0.2269544601440429,0.158714935183525,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293762207031,0.7143881916999817,0.1352675557136535,0.1289735436439514,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.7570374608039856,0.1629830151796341,0.7354662418365479,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7017822265625,290.3455505371094,1.0,0.3282687962055206,1.0,1.0,0.0,1.0,-1.7032485008239746,1.7032462358474731,2.35908782997285e-06,1.314059495925903,0.0,0.0,0.0,53.86975860595703,27.0,216.2543182373047,-0.0,438.0130310058594,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.910823941230774,0.2868512272834778,0.2568176984786987,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7315961122512817,0.1461430937051773,0.1391381621360778,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.8429125547409058,0.2269544601440429,0.158714935183525,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293762207031,0.7143881916999817,0.1352675557136535,0.1289735436439514,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.7570374608039856,0.1629830151796341,0.7354662418365479,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7017822265625,290.3455505371094,1.0,0.3282687962055206,1.0,1.0,0.0,1.0,-1.7032485008239746,1.7032462358474731,2.35908782997285e-06,1.314059495925903,0.0,0.0,0.0,53.86975860595703,27.0,216.2543182373047,-0.0,438.0130310058594,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.9880279302597046,0.2955912053585052,0.2641363739967346,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4910583496094,0.7850955128669739,0.1486584246158599,0.1410121321678161,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081735610961914,0.2318005859851837,0.1617239117622375,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645811438560486,0.13729989528656,0.1303934156894683,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919738769531,0.8141200542449951,0.1655333489179611,0.7445040941238403,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5064697265625,1.0,0.3204103708267212,1.0,1.0,0.0,1.0,-1.7304537296295166,1.7304513454437256,2.432187784506823e-06,1.335474133491516,0.0,0.0,0.0,43.05494689941406,25.0,222.1610717773437,-0.0,422.38275146484375,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.9880279302597046,0.2955912053585052,0.2641363739967346,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4910583496094,0.7850955128669739,0.1486584246158599,0.1410121321678161,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081735610961914,0.2318005859851837,0.1617239117622375,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645811438560486,0.13729989528656,0.1303934156894683,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919738769531,0.8141200542449951,0.1655333489179611,0.7445040941238403,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5064697265625,1.0,0.3204103708267212,1.0,1.0,0.0,1.0,-1.7304537296295166,1.7304513454437256,2.432187784506823e-06,1.335474133491516,0.0,0.0,0.0,43.05494689941406,25.0,222.1610717773437,-0.0,422.38275146484375,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986679553985596,0.3066640496253967,0.2421801686286926,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238211274147034,0.1512877941131591,0.14327372610569,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606191515922546,0.2367423623800277,0.165005087852478,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.802574634552002,0.1394381374120712,0.132193386554718,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.8517035841941833,0.1682203412055969,0.755429744720459,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7255859375,290.6665954589844,1.0,0.3143801689147949,1.0,1.0,0.0,1.0,-1.7260764837265017,1.7260740995407104,2.420695636828896e-06,1.332316517829895,0.0,0.0,0.0,37.80398941040039,43.0,222.1263732910156,-0.0,404.3816223144531,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986679553985596,0.3066640496253967,0.2421801686286926,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238211274147034,0.1512877941131591,0.14327372610569,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606191515922546,0.2367423623800277,0.165005087852478,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.802574634552002,0.1394381374120712,0.132193386554718,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.8517035841941833,0.1682203412055969,0.755429744720459,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7255859375,290.6665954589844,1.0,0.3143801689147949,1.0,1.0,0.0,1.0,-1.7260764837265017,1.7260740995407104,2.420695636828896e-06,1.332316517829895,0.0,0.0,0.0,37.80398941040039,43.0,222.1263732910156,-0.0,404.3816223144531,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.997826874256134,0.3202424645423889,0.236328050494194,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337835073471069,0.1540769934654235,0.1458365470170974,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740418791770936,0.2418242543935775,0.1684955358505249,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124780654907227,0.1417216062545776,0.1342828869819641,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622655272483826,0.1711644828319549,0.7681739926338196,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627868652344,290.82391357421875,1.0,0.3172490000724792,1.0,1.0,0.0,1.0,-1.7440739870071411,1.7440714836120603,2.469244918756885e-06,1.3461520671844482,0.0,0.0,0.0,37.46929931640625,61.0,220.18836975097656,-0.0,413.8375244140625,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.997826874256134,0.3202424645423889,0.236328050494194,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337835073471069,0.1540769934654235,0.1458365470170974,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740418791770936,0.2418242543935775,0.1684955358505249,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124780654907227,0.1417216062545776,0.1342828869819641,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622655272483826,0.1711644828319549,0.7681739926338196,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627868652344,290.82391357421875,1.0,0.3172490000724792,1.0,1.0,0.0,1.0,-1.7440739870071411,1.7440714836120603,2.469244918756885e-06,1.3461520671844482,0.0,0.0,0.0,37.46929931640625,61.0,220.18836975097656,-0.0,413.8375244140625,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.9986600875854492,0.3263036906719208,0.2421153634786605,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.8308646082878113,0.1555286049842834,0.1472187489271164,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9709447622299194,0.2444130480289459,0.1703085750341415,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.8092281222343445,0.1429142206907272,0.1354224979877472,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.858943521976471,0.172700896859169,0.7751156687736511,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.77557373046875,290.90252685546875,1.0,0.3214852213859558,1.0,1.0,0.0,1.0,-1.764554500579834,1.7645519971847534,2.525552645238349e-06,1.3621628284454346,0.0,0.0,0.0,38.63433074951172,61.0,219.4427795410156,-0.0,429.4405517578125,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.3316462934017181,0.2525058686733246,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.8236070275306702,0.1570096313953399,0.1486583054065704,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.9621881246566772,0.2470249831676483,0.1721594780683517,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8012511134147644,0.1441336274147033,0.1366163492202758,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8509352207183838,0.1742494255304336,0.7822871208190918,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7825927734375,290.98095703125,1.0,0.3273332715034485,1.0,1.0,0.0,1.0,-1.791018843650818,1.7910162210464478,2.599488425403252e-06,1.382878661155701,0.0,0.0,0.0,40.61538314819336,79.0,218.5912933349609,-0.0,451.5491943359375,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.9990000128746032,0.3388819098472595,0.2772393524646759,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.8037856817245483,0.1594933718442917,0.1511387377977371,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.9363992810249328,0.2513566613197326,0.1752781718969345,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.7804534435272217,0.1461849957704544,0.1386892199516296,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.830628514289856,0.1767802983522415,0.7943760752677917,291.0985717773437,285.6385803222656,291.2809143066406,287.3724975585937,291.2764587402344,297.7819519042969,291.10919189453125,1.0,0.339932382106781,1.0,1.0,0.0,1.0,-1.8444329500198364,1.8444302082061768,2.7526239136932418e-06,1.424691081047058,0.0,0.0,0.0,45.669883728027344,79.0,216.6839599609375,-0.0,501.3518371582031,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3401992619037628,0.2836238145828247,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7985295653343201,0.1600324213504791,0.1516871154308319,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.9295574426651,0.2522903680801391,0.1759579479694366,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.7753092050552368,0.1466313749551773,0.139150008559227,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8256183862686157,0.1773172169923782,0.7969953417778015,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7799987792969,291.1365661621094,1.0,0.343059241771698,1.0,1.0,0.0,1.0,-1.857274293899536,1.857271432876587,2.790205144265201e-06,1.4347364902496338,0.0,0.0,0.0,47.03416061401367,82.0,216.1713409423828,-0.0,514.2000732421875,1.0,283.35400390625,284.53778076171875,288.9302062988281,290.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.326310848238584e-21,-3.163155424119292e-21,-3.163155424119292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.577392578125,0.9718560576438904,0.337840586900711,0.30783611536026,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7052307128906,0.7537044286727905,0.1597830057144165,0.1537918597459793,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6129455566406,0.8742561936378479,0.251798540353775,0.1783802956342697,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7301330566406,0.7331303954124451,0.1461027711629867,0.1408538669347763,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801147460937,0.7791652679443359,0.1765613853931427,0.8060446381568909,287.5980224609375,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.686279296875,287.3358154296875,1.0,0.3556267917156219,1.0,1.0,0.0,1.0,-1.8750853538513184,1.8750824928283687,2.8649774321820587e-06,1.4644871950149536,0.9778213500976562,0.9778213500976562,0.0,58.63319778442383,85.0,10206.6240234375,-0.0,572.1814575195312,1.0,283.30963134765625,287.83026123046875,290.29425048828125,291.166748046875,293.1499938964844,293.1499938964844,283.1499938964844,1678.0870361328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0283223018050193,1.0,0.0,0.0,0.8525518774986267,0.8525539636611938,5.178826967267015e-08,3.6846728324890137,3.6846654415130615,7.357766662607901e-06,0.0,0.0,-0.0,3964.211669921875,0.0,19.309648513793945,1682.619384765625,0.0,0.0,0.221965342760086,1.0,0.0,3.0,1.0,0.0
12207600,297.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.577392578125,0.9718560576438904,0.337840586900711,0.30783611536026,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7052307128906,0.7537044286727905,0.1597830057144165,0.1537918597459793,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6129455566406,0.8742561936378479,0.251798540353775,0.1783802956342697,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7301330566406,0.7331303954124451,0.1461027711629867,0.1408538669347763,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801147460937,0.7791652679443359,0.1765613853931427,0.8060446381568909,287.5980224609375,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.686279296875,287.3358154296875,1.0,0.3556267917156219,1.0,1.0,0.0,1.0,-1.8750853538513184,1.8750824928283687,2.8649774321820587e-06,1.4644871950149536,0.9778213500976562,0.9778213500976562,0.0,58.63319778442383,85.0,10206.6240234375,-0.0,572.1814575195312,1.0,283.30963134765625,287.83026123046875,290.29425048828125,291.166748046875,293.1499938964844,293.1499938964844,283.1499938964844,1678.0870361328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0283223018050193,1.0,0.0,0.0,0.8525518774986267,0.8525539636611938,5.178826967267015e-08,3.6846728324890137,3.6846654415130615,7.357766662607901e-06,0.0,0.0,-0.0,3964.211669921875,0.0,19.309648513793945,1682.619384765625,0.0,0.0,0.221965342760086,1.0,0.0,3.0,1.0,0.0
12207660,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.8865004777908325,0.3193695843219757,0.2918949425220489,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.6959230303764343,0.1508523970842361,0.1469641029834747,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550964355469,0.8071407675743103,0.2378740608692169,0.1699783653020858,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724914550781,0.6735944747924805,0.1371942162513733,0.13408163189888,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.7184763550758362,0.1653541475534439,0.7649534344673157,285.75274658203125,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.433349609375,285.7085876464844,1.0,0.3619322478771209,1.0,1.0,0.0,1.0,-1.8099066019058228,1.8099039793014529,2.654733179952018e-06,1.3989317417144775,0.964406192302704,0.964406192302704,0.0,73.65753936767578,73.0,11610.248046875,-0.0,565.1304321289062,1.0,283.2015380859375,285.3510131835937,291.759765625,292.53582763671875,293.1499938964844,293.1499938964844,283.1499938964844,4516.6484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.300743043422699,1.0,0.0,0.0,1.380031943321228,1.380035161972046,1.2708611052403285e-07,3.689864873886109,3.689857482910156,7.321498287637951e-06,0.0,0.0,-0.0,4168.171875,0.0,81.08502960205078,1683.5682373046875,0.0,117.31282806396484,0.3506102263927459,1.0,0.0,3.0,1.0,0.0
12207720,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.8865004777908325,0.3193695843219757,0.2918949425220489,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.6959230303764343,0.1508523970842361,0.1469641029834747,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550964355469,0.8071407675743103,0.2378740608692169,0.1699783653020858,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724914550781,0.6735944747924805,0.1371942162513733,0.13408163189888,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.7184763550758362,0.1653541475534439,0.7649534344673157,285.75274658203125,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.433349609375,285.7085876464844,1.0,0.3619322478771209,1.0,1.0,0.0,1.0,-1.8099066019058228,1.8099039793014529,2.654733179952018e-06,1.3989317417144775,0.964406192302704,0.964406192302704,0.0,73.65753936767578,73.0,11610.248046875,-0.0,565.1304321289062,1.0,283.2015380859375,285.3510131835937,291.759765625,292.53582763671875,293.1499938964844,293.1499938964844,283.1499938964844,4516.6484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.300743043422699,1.0,0.0,0.0,1.380031943321228,1.380035161972046,1.2708611052403285e-07,3.689864873886109,3.689857482910156,7.321498287637951e-06,0.0,0.0,-0.0,4168.171875,0.0,81.08502960205078,1683.5682373046875,0.0,117.31282806396484,0.3506102263927459,1.0,0.0,3.0,1.0,0.0
12207780,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.854381263256073,0.3117358088493347,0.283251404762268,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.6652836203575134,0.1440196931362152,0.1401996314525604,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.7740988731384277,0.2287790030241012,0.1629576385021209,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.6437174677848816,0.130105048418045,0.1271109730005264,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.684964120388031,0.1562522053718567,0.7223346829414368,285.3164978027344,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028564453125,285.29669189453125,1.0,0.3576961755752563,1.0,1.0,0.0,1.0,-1.7234110832214355,1.723408579826355,2.414025402686093e-06,1.330641746520996,0.9577799439430236,0.9577799439430236,0.0,80.65631866455078,61.0,12286.4228515625,-0.0,528.5697631835938,1.0,283.16021728515625,284.8102111816406,291.4513244628906,292.6596374511719,293.1499938964844,293.1499938964844,283.1499938964844,7994.7685546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4896402955055237,1.0,0.0,0.0,1.8269550800323489,1.8269609212875368,2.227148314659644e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4091.4931640625,0.0,188.4247131347656,1683.569091796875,0.0,476.146484375,0.4596420526504516,1.0,0.0,3.0,1.0,0.0
12207840,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.854381263256073,0.3117358088493347,0.283251404762268,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.6652836203575134,0.1440196931362152,0.1401996314525604,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.7740988731384277,0.2287790030241012,0.1629576385021209,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.6437174677848816,0.130105048418045,0.1271109730005264,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.684964120388031,0.1562522053718567,0.7223346829414368,285.3164978027344,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028564453125,285.29669189453125,1.0,0.3576961755752563,1.0,1.0,0.0,1.0,-1.7234110832214355,1.723408579826355,2.414025402686093e-06,1.330641746520996,0.9577799439430236,0.9577799439430236,0.0,80.65631866455078,61.0,12286.4228515625,-0.0,528.5697631835938,1.0,283.16021728515625,284.8102111816406,291.4513244628906,292.6596374511719,293.1499938964844,293.1499938964844,283.1499938964844,7994.7685546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4896402955055237,1.0,0.0,0.0,1.8269550800323489,1.8269609212875368,2.227148314659644e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4091.4931640625,0.0,188.4247131347656,1683.569091796875,0.0,476.146484375,0.4596420526504516,1.0,0.0,3.0,1.0,0.0
12207900,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.8513162136077881,0.3101388216018677,0.2813041806221008,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.6600408554077148,0.1415363550186157,0.1375958174467086,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.193115234375,0.7691801190376282,0.2258055806159973,0.1605747044086456,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.6383864879608154,0.127490222454071,0.1243807896971702,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.6782132983207703,0.1528203934431076,0.7054368853569031,285.1924133300781,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.265625,285.1771545410156,1.0,0.3536630868911743,1.0,1.0,0.0,1.0,-1.6915103197097778,1.6915079355239868,2.328676146134967e-06,1.305394172668457,0.9542380571365356,0.9542380571365356,0.0,80.47315216064453,61.0,12498.515625,-0.0,507.7339782714844,1.0,283.15386962890625,284.6567687988281,291.17156982421875,292.4217834472656,293.1499938964844,293.1499938964844,283.1499938964844,9899.4140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337916016578674,1.0,0.0,0.0,2.025960683822632,2.025967836380005,2.738768785093271e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4024.91064453125,0.0,257.2320861816406,1683.569091796875,0.0,622.221435546875,0.5054081678390503,1.0,0.0,3.0,1.0,0.0
12207960,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.8529781103134155,0.3093320727348327,0.2801885902881622,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.6587057709693909,0.1395236402750015,0.1354227513074875,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.7687450051307678,0.2235226035118103,0.1587093323469162,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.6366372108459473,0.1253472417593002,0.1220835000276565,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.6757041215896606,0.1499804258346557,0.6911481618881226,285.1046447753906,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2396850585937,285.09375,1.0,0.3488003313541412,1.0,1.0,0.0,1.0,-1.665401577949524,1.6653993129730225,2.26021143134858e-06,1.284712314605713,0.9499841332435608,0.9499841332435608,0.0,78.71121215820312,49.0,12628.0322265625,-0.0,486.5662231445313,1.0,283.1513366699219,284.5502319335937,290.9221496582031,292.1595764160156,293.1499938964844,293.1499938964844,283.1499938964844,11605.318359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5516769289970398,1.0,0.0,0.0,2.186624765396118,2.186633348464966,3.190376389738958e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3963.537841796875,0.0,323.740966796875,1683.569091796875,0.0,693.623291015625,0.5473201274871826,1.0,0.0,3.0,1.0,0.0
12208020,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8650267124176025,0.3091247975826263,0.2794340252876282,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6637203693389893,0.1367510706186294,0.132302775979042,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7764338254928589,0.2205580621957779,0.156208336353302,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6402093172073364,0.1223353296518325,0.1187366470694542,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.679242730140686,0.1459430456161499,0.6702957153320312,284.99468994140625,285.55487060546875,291.9897155761719,287.6445617675781,291.985107421875,297.2108459472656,284.98797607421875,1.0,0.3384262025356293,1.0,1.0,0.0,1.0,-1.628684401512146,1.628682255744934,2.1660441689164145e-06,1.255598068237305,0.9425373673439026,0.9425373673439026,0.0,72.76272583007812,49.0,12854.041015625,-0.0,448.0990905761719,1.0,283.150146484375,284.4160461425781,290.6382141113281,291.80865478515625,293.1499938964844,293.1499938964844,283.1499938964844,14735.5537109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441403985023499,1.0,0.0,0.0,2.44624662399292,2.4462573528289795,3.992950041720178e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3897.151123046875,0.0,454.3468017578125,1683.569091796875,0.0,662.5921020507812,0.6077205538749695,1.0,0.0,3.0,1.0,0.0
12208080,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.866644024848938,0.3091635704040527,0.2794213593006134,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6645989418029785,0.1365431547164917,0.1320608258247375,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7776100039482117,0.2203436940908432,0.1560220122337341,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6409143805503845,0.1221053823828697,0.1184738427400589,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6800157427787781,0.1456318646669387,0.668657660484314,284.9874572753906,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.20904541015625,284.9810485839844,1.0,0.3374033868312835,1.0,1.0,0.0,1.0,-1.625872254371643,1.6258701086044312,2.1589337393379537e-06,1.2533668279647827,0.9412795901298524,0.9412795901298524,0.0,72.09175872802734,37.0,12869.556640625,-0.0,444.6188354492188,1.0,283.1501159667969,284.4073791503906,290.6235656738281,291.78765869140625,293.1499938964844,293.1499938964844,283.1499938964844,14981.318359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420268774032593,1.0,0.0,0.0,2.464991569519043,2.4650022983551025,4.054378166529205e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3893.8037109375,0.0,464.968017578125,1683.569091796875,0.0,654.139892578125,0.6152621507644653,1.0,0.0,3.0,1.0,0.0
12208140,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.879527747631073,0.3095919787883758,0.2795071005821228,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6721485257148743,0.1353102922439575,0.1305981576442718,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7873206734657288,0.2190912365913391,0.1549149304628372,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6471525430679321,0.1207258775830268,0.1168720796704292,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.68692547082901,0.1437520533800125,0.6586657762527466,284.9428100585937,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.19970703125,284.93768310546875,1.0,0.3303655982017517,1.0,1.0,0.0,1.0,-1.608967423439026,1.608965277671814,2.116496716553229e-06,1.2399492263793943,0.9363614320755004,0.9363614320755004,0.0,67.25453186035156,37.0,12984.9990234375,-0.0,421.724609375,1.0,283.1500244140625,284.3519897460937,290.56695556640625,291.6951904296875,293.1499938964844,293.1499938964844,283.1499938964844,16806.716796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259448885917664,1.0,0.0,0.0,2.597511053085327,2.5975229740142822,4.502028048136708e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3883.066650390625,0.0,544.9750366210938,1683.569091796875,0.0,593.2662963867188,0.6448954939842224,1.0,0.0,3.0,1.0,0.0
