time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208200,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8922802805900574,0.3101004660129547,0.2797382473945617,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.6801900863647461,0.1344989985227584,0.129602238535881,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7972419857978821,0.2182827740907669,0.1541763842105865,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.654021680355072,0.1197999194264411,0.115767203271389,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.6944860816001892,0.1424733698368072,0.6517557501792908,284.9177551269531,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1949157714844,284.9139404296875,1.0,0.3246039152145386,1.0,1.0,0.0,1.0,-1.5975379943847656,1.5975358486175537,2.088100927721825e-06,1.2308731079101562,0.9320052266120912,0.9320052266120912,0.0,63.10407638549805,25.0,13046.4794921875,-0.0,404.1003112792969,1.0,283.1500244140625,284.3210144042969,290.56219482421875,291.6687927246094,293.1499938964844,293.1499938964844,283.1499938964844,17958.50390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130136013031006,1.0,0.0,0.0,2.6750354766845703,2.6750481128692627,4.774769877258223e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3883.513916015625,0.0,595.9739379882812,1683.569091796875,0.0,548.4971923828125,0.6667108535766602,1.0,0.0,3.0,1.0,0.0
12208260,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9337372183799744,0.3116539120674133,0.2806445658206939,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061159610748291,0.1330345720052719,0.1277130544185638,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266629576683044,0.2168447077274322,0.1527977883815765,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6774200797080994,0.1180784031748771,0.1136331707239151,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185888886451721,0.1400377452373504,0.638304591178894,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.87384033203125,1.0,0.3109357953071594,1.0,1.0,0.0,1.0,-1.575988531112671,1.5759865045547483,2.035212219198001e-06,1.213749885559082,0.9224520325660706,0.9224520325660706,0.0,52.95474624633789,25.0,13178.6162109375,-0.0,365.2712707519531,1.0,283.1499938964844,284.2656555175781,290.62823486328125,291.7113342285156,293.1499938964844,293.1499938964844,283.1499938964844,20511.916015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4909732043743133,1.0,0.0,0.0,2.831376791000366,2.8313910961151123,5.349197635950986e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3904.7216796875,0.0,708.9751586914062,1683.569091796875,0.0,479.99615478515625,0.7052463293075562,1.0,0.0,3.0,1.0,0.0
12208320,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9337372183799744,0.3116539120674133,0.2806445658206939,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061159610748291,0.1330345720052719,0.1277130544185638,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266629576683044,0.2168447077274322,0.1527977883815765,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6774200797080994,0.1180784031748771,0.1136331707239151,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185888886451721,0.1400377452373504,0.638304591178894,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.87384033203125,1.0,0.3109357953071594,1.0,1.0,0.0,1.0,-1.575988531112671,1.5759865045547483,2.035212219198001e-06,1.213749885559082,0.9224520325660706,0.9224520325660706,0.0,52.95474624633789,25.0,13178.6162109375,-0.0,365.2712707519531,1.0,283.1499938964844,284.2656555175781,290.62823486328125,291.7113342285156,293.1499938964844,293.1499938964844,283.1499938964844,20511.916015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4909732043743133,1.0,0.0,0.0,2.831376791000366,2.8313910961151123,5.349197635950986e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3904.7216796875,0.0,708.9751586914062,1683.569091796875,0.0,479.99615478515625,0.7052463293075562,1.0,0.0,3.0,1.0,0.0
12208380,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.972798228263855,0.3135685622692108,0.2820246815681457,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290023565292358,0.1319293081760406,0.1263165473937988,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539412021636963,0.2157605290412902,0.1517850160598755,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006788849830627,0.1167232990264892,0.1119981482625007,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395192980766296,0.1380394548177719,0.6276026368141174,284.85174560546875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8506164550781,1.0,0.301012635231018,1.0,1.0,0.0,1.0,-1.5599387884140017,1.559936761856079,1.9963558770541567e-06,1.200973391532898,0.9128339886665344,0.9128339886665344,0.0,45.59634780883789,25.0,13290.15234375,-0.0,337.5326538085937,1.0,283.1499938964844,284.2296447753906,290.7286071777344,291.8138122558594,293.1499938964844,293.1499938964844,283.1499938964844,22690.056640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827340841293335,1.0,0.0,0.0,2.947352170944214,2.9473676681518555,5.796387654299906e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3934.1875,0.0,802.5128173828125,1683.569091796875,0.0,456.7013244628906,0.7341053485870361,1.0,0.0,3.0,1.0,0.0
12208440,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.972798228263855,0.3135685622692108,0.2820246815681457,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290023565292358,0.1319293081760406,0.1263165473937988,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539412021636963,0.2157605290412902,0.1517850160598755,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006788849830627,0.1167232990264892,0.1119981482625007,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395192980766296,0.1380394548177719,0.6276026368141174,284.85174560546875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8506164550781,1.0,0.301012635231018,1.0,1.0,0.0,1.0,-1.5599387884140017,1.559936761856079,1.9963558770541567e-06,1.200973391532898,0.9128339886665344,0.9128339886665344,0.0,45.59634780883789,25.0,13290.15234375,-0.0,337.5326538085937,1.0,283.1499938964844,284.2296447753906,290.7286071777344,291.8138122558594,293.1499938964844,293.1499938964844,283.1499938964844,22690.056640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827340841293335,1.0,0.0,0.0,2.947352170944214,2.9473676681518555,5.796387654299906e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3934.1875,0.0,802.5128173828125,1683.569091796875,0.0,456.7013244628906,0.7341053485870361,1.0,0.0,3.0,1.0,0.0
12208500,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9877960085868835,0.3146103620529175,0.2828337848186493,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7390555143356323,0.1314632147550583,0.1257453113794326,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8670164346694946,0.2152977436780929,0.1513680964708328,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7112321853637695,0.1161354854702949,0.1113105788826942,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7492392659187317,0.1371441036462783,0.6229454278945923,284.8431396484375,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.18994140625,284.842041015625,1.0,0.2970263361930847,1.0,1.0,0.0,1.0,-1.553306221961975,1.5533043146133425,1.9804376734100515e-06,1.1956926584243774,0.9082120060920716,0.9082120060920716,0.0,42.78726577758789,25.0,13348.119140625,-0.0,326.8402709960937,1.0,283.1499938964844,284.2146911621094,290.7739562988281,291.8661804199219,293.1499938964844,293.1499938964844,283.1499938964844,23797.345703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828400015830993,1.0,0.0,0.0,3.001446008682251,3.00146222114563,6.011106279402156e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3948.017333984375,0.0,849.1566162109375,1683.569091796875,0.0,456.9933776855469,0.7448723316192627,1.0,0.0,3.0,1.0,0.0
12208560,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9990000128746032,0.3157037794589996,0.2833130061626434,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.748505175113678,0.13103848695755,0.1252365559339523,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8793582916259766,0.2148704379796981,0.1509930789470672,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7202590703964233,0.115591362118721,0.110687680542469,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7583712339401245,0.1362975686788559,0.6186239719390869,284.83843994140625,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.191162109375,284.8379211425781,1.0,0.2935557067394256,1.0,1.0,0.0,1.0,-1.5469369888305664,1.546934962272644,1.9652532046166016e-06,1.19064462184906,0.9033138155937196,0.9033138155937196,0.0,40.4456901550293,25.0,13385.4365234375,-0.0,317.58056640625,1.0,283.1499938964844,284.2057189941406,290.8114318847656,291.91119384765625,293.1499938964844,293.1499938964844,283.1499938964844,24566.69140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846504330635071,1.0,0.0,0.0,3.0338728427886963,3.0338892936706543,6.141692665551091e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3958.78662109375,0.0,878.5468139648438,1683.569091796875,0.0,462.0140686035156,0.7559205293655396,1.0,0.0,3.0,1.0,0.0
12208620,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199399709701538,0.2718291878700256,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7575247883796692,0.1302557736635208,0.1243966668844223,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913481831550598,0.2140598148107528,0.1503603756427765,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279568910598755,0.1145771890878677,0.1096261963248252,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.766277551651001,0.1347125619649887,0.6109638214111328,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2043762207031,284.8228454589844,1.0,0.2872748076915741,1.0,1.0,0.0,1.0,-1.5207644701004028,1.52076256275177,1.9036837102248685e-06,1.1699376106262207,0.8938565850257874,0.8938565850257874,0.0,37.943267822265625,25.0,13368.0263671875,-0.0,298.7906188964844,1.0,283.1499938964844,284.18231201171875,290.8609619140625,291.9731140136719,293.1499938964844,293.1499938964844,283.1499938964844,26220.12890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4901752173900604,1.0,0.0,0.0,3.0991322994232178,3.099149703979492,6.40875384760875e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3970.75146484375,0.0,940.1863403320312,1683.569091796875,0.0,477.6875915527344,0.7666683793067932,1.0,0.0,3.0,1.0,0.0
12208680,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199399709701538,0.2718291878700256,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7575247883796692,0.1302557736635208,0.1243966668844223,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913481831550598,0.2140598148107528,0.1503603756427765,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279568910598755,0.1145771890878677,0.1096261963248252,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.766277551651001,0.1347125619649887,0.6109638214111328,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2043762207031,284.8228454589844,1.0,0.2872748076915741,1.0,1.0,0.0,1.0,-1.5207644701004028,1.52076256275177,1.9036837102248685e-06,1.1699376106262207,0.8938565850257874,0.8938565850257874,0.0,37.943267822265625,25.0,13368.0263671875,-0.0,298.7906188964844,1.0,283.1499938964844,284.18231201171875,290.8609619140625,291.9731140136719,293.1499938964844,293.1499938964844,283.1499938964844,26220.12890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4901752173900604,1.0,0.0,0.0,3.0991322994232178,3.099149703979492,6.40875384760875e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3970.75146484375,0.0,940.1863403320312,1683.569091796875,0.0,477.6875915527344,0.7666683793067932,1.0,0.0,3.0,1.0,0.0
12208740,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9990000128746032,0.3263105154037475,0.2617497742176056,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7654939889907837,0.1295777857303619,0.123666912317276,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.90175861120224,0.2133358567953109,0.1497920602560043,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344824075698853,0.1136752218008041,0.1086829528212547,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7731335759162903,0.1333343386650085,0.6042417287826538,284.8227233886719,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2304992675781,284.8227233886719,1.0,0.2819616198539734,1.0,1.0,0.0,1.0,-1.4980021715164185,1.4980003833770752,1.850960529736767e-06,1.1517399549484253,0.8847743272781372,0.8847743272781372,0.0,35.92927169799805,28.0,13298.14453125,-0.0,283.2900695800781,1.0,283.1499938964844,284.1791076660156,290.882080078125,291.9967346191406,293.1499938964844,293.1499938964844,283.1499938964844,26658.841796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937945604324341,1.0,0.0,0.0,3.089316129684448,3.0893335342407227,6.368219942487485e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3972.73388671875,0.0,935.1092529296876,1683.569091796875,0.0,488.25042724609375,0.7644174695014954,1.0,0.0,3.0,1.0,0.0
12208800,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9990000128746032,0.3263105154037475,0.2617497742176056,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7654939889907837,0.1295777857303619,0.123666912317276,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.90175861120224,0.2133358567953109,0.1497920602560043,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344824075698853,0.1136752218008041,0.1086829528212547,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7731335759162903,0.1333343386650085,0.6042417287826538,284.8227233886719,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2304992675781,284.8227233886719,1.0,0.2819616198539734,1.0,1.0,0.0,1.0,-1.4980021715164185,1.4980003833770752,1.850960529736767e-06,1.1517399549484253,0.8847743272781372,0.8847743272781372,0.0,35.92927169799805,28.0,13298.14453125,-0.0,283.2900695800781,1.0,283.1499938964844,284.1791076660156,290.882080078125,291.9967346191406,293.1499938964844,293.1499938964844,283.1499938964844,26658.841796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937945604324341,1.0,0.0,0.0,3.089316129684448,3.0893335342407227,6.368219942487485e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3972.73388671875,0.0,935.1092529296876,1683.569091796875,0.0,488.25042724609375,0.7644174695014954,1.0,0.0,3.0,1.0,0.0
12208860,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3330978453159332,0.2561342716217041,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696518301963806,0.1290112286806106,0.1230718195438385,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074367880821228,0.212720438838005,0.1493196934461593,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375799417495728,0.1128890663385391,0.107878990471363,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761709094047546,0.1321485489606857,0.5985665917396545,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584533691406,284.83416748046875,1.0,0.2786815464496612,1.0,1.0,0.0,1.0,-1.4821962118148804,1.482194423675537,1.8148399476558552e-06,1.1390339136123655,0.8762739300727844,0.8762739300727844,0.0,34.7987174987793,31.0,13244.4541015625,-0.0,273.46563720703125,1.0,283.1499938964844,284.1889953613281,290.8944091796875,292.0060119628906,293.1499938964844,293.1499938964844,283.1499938964844,26493.205078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4942804276943207,1.0,0.0,0.0,3.0451369285583496,3.045153856277466,6.18738283719722e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3973.245361328125,0.0,899.2536010742188,1683.569091796875,0.0,489.6864929199219,0.7539049983024597,1.0,0.0,3.0,1.0,0.0
12208920,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3330978453159332,0.2561342716217041,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696518301963806,0.1290112286806106,0.1230718195438385,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074367880821228,0.212720438838005,0.1493196934461593,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375799417495728,0.1128890663385391,0.107878990471363,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761709094047546,0.1321485489606857,0.5985665917396545,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584533691406,284.83416748046875,1.0,0.2786815464496612,1.0,1.0,0.0,1.0,-1.4821962118148804,1.482194423675537,1.8148399476558552e-06,1.1390339136123655,0.8762739300727844,0.8762739300727844,0.0,34.7987174987793,31.0,13244.4541015625,-0.0,273.46563720703125,1.0,283.1499938964844,284.1889953613281,290.8944091796875,292.0060119628906,293.1499938964844,293.1499938964844,283.1499938964844,26493.205078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4942804276943207,1.0,0.0,0.0,3.0451369285583496,3.045153856277466,6.18738283719722e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3973.245361328125,0.0,899.2536010742188,1683.569091796875,0.0,489.6864929199219,0.7539049983024597,1.0,0.0,3.0,1.0,0.0
12208980,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393022716045379,0.2546338737010956,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7701010704040527,0.1285442858934402,0.1225988641381263,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.908431351184845,0.2122016251087188,0.1489357054233551,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374157905578613,0.1122066602110862,0.1072010397911071,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754693031311035,0.1310867518186569,0.5936465859413147,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2810974121094,284.85455322265625,1.0,0.2770470976829529,1.0,1.0,0.0,1.0,-1.47264301776886,1.4726412296295166,1.7931531601789177e-06,1.1312782764434814,0.8685199618339539,0.8685199618339539,0.0,34.404327392578125,34.0,13214.240234375,-0.0,268.3429870605469,1.0,283.1499938964844,284.2083435058594,290.9098815917969,292.01739501953125,293.1499938964844,293.1499938964844,283.1499938964844,25943.28125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929533898830414,1.0,0.0,0.0,2.9810595512390137,2.981076002120972,5.929726398790081e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3975.655517578125,0.0,847.0531616210938,1683.569091796875,0.0,485.7742919921875,0.7385724186897278,1.0,0.0,3.0,1.0,0.0
12209040,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393022716045379,0.2546338737010956,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7701010704040527,0.1285442858934402,0.1225988641381263,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.908431351184845,0.2122016251087188,0.1489357054233551,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374157905578613,0.1122066602110862,0.1072010397911071,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754693031311035,0.1310867518186569,0.5936465859413147,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2810974121094,284.85455322265625,1.0,0.2770470976829529,1.0,1.0,0.0,1.0,-1.47264301776886,1.4726412296295166,1.7931531601789177e-06,1.1312782764434814,0.8685199618339539,0.8685199618339539,0.0,34.404327392578125,34.0,13214.240234375,-0.0,268.3429870605469,1.0,283.1499938964844,284.2083435058594,290.9098815917969,292.01739501953125,293.1499938964844,293.1499938964844,283.1499938964844,25943.28125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929533898830414,1.0,0.0,0.0,2.9810595512390137,2.981076002120972,5.929726398790081e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3975.655517578125,0.0,847.0531616210938,1683.569091796875,0.0,485.7742919921875,0.7385724186897278,1.0,0.0,3.0,1.0,0.0
12209100,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.3421034216880798,0.255217581987381,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7691246271133423,0.1283436864614486,0.1224020794034004,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9073498249053956,0.2119720429182052,0.1487711668014526,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7362847328186035,0.1119002103805542,0.106903463602066,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.773890495300293,0.1305829286575317,0.5913670063018799,284.8662109375,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2897644042969,284.86846923828125,1.0,0.2767572999000549,1.0,1.0,0.0,1.0,-1.4698148965835571,1.469813108444214,1.786721327334817e-06,1.128939509391785,0.8650774955749512,0.8650774955749512,0.0,34.43471908569336,34.0,13198.970703125,-0.0,267.2059631347656,1.0,283.1499938964844,284.2225952148437,290.91943359375,292.02496337890625,293.1499938964844,293.1499938964844,283.1499938964844,25445.1796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921231567859649,1.0,0.0,0.0,2.936583995819092,2.936599969863892,5.754110929956369e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3977.193115234375,0.0,811.3302001953125,1683.569091796875,0.0,483.3430480957031,0.7306532263755798,1.0,0.0,3.0,1.0,0.0
12209160,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.3446888923645019,0.256591260433197,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7674450874328613,0.1281635910272598,0.1222301572561264,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9053645730018616,0.2117601931095123,0.1486234813928604,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.734541654586792,0.1116156727075576,0.1066319942474365,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7715845108032227,0.1300903260707855,0.589171826839447,284.879150390625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2966003417969,284.8812561035156,1.0,0.2767787277698517,1.0,1.0,0.0,1.0,-1.4681178331375122,1.468116044998169,1.7828264162744745e-06,1.1274949312210083,0.8616323471069336,0.8616323471069336,0.0,34.60082244873047,37.0,13203.9833984375,-0.0,266.8949584960937,1.0,283.1499938964844,284.234375,290.9302673339844,292.0352478027344,293.1499938964844,293.1499938964844,283.1499938964844,25153.474609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914171993732452,1.0,0.0,0.0,2.906179428100586,2.906195163726806,5.635574780171737e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3980.201416015625,0.0,787.774169921875,1683.569091796875,0.0,481.2854919433594,0.7205786108970642,1.0,0.0,3.0,1.0,0.0
12209220,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492226302623749,0.2613631784915924,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623202204704285,0.1278581470251083,0.1219518482685089,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992533683776855,0.2113800942897796,0.1483689993619918,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295064330101013,0.1111059859395027,0.1061589047312736,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651326060295105,0.1291231662034988,0.5849425792694092,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776284515857696,1.0,1.0,0.0,1.0,-1.467560052871704,1.4675582647323608,1.7813727026805282e-06,1.1268508434295654,0.8557059168815613,0.8557059168815613,0.0,35.29669189453125,40.0,13233.8740234375,-0.0,268.394775390625,1.0,283.1499938964844,284.2673034667969,290.9530639648437,292.0586242675781,293.1499938964844,293.1499938964844,283.1499938964844,24214.015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4906280934810638,1.0,0.0,0.0,2.826084613800049,2.826099395751953,5.329220016392355e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3987.01123046875,0.0,726.8978881835938,1683.569091796875,0.0,478.9962768554688,0.7012463808059692,1.0,0.0,3.0,1.0,0.0
12209280,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492226302623749,0.2613631784915924,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623202204704285,0.1278581470251083,0.1219518482685089,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992533683776855,0.2113800942897796,0.1483689993619918,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295064330101013,0.1111059859395027,0.1061589047312736,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651326060295105,0.1291231662034988,0.5849425792694092,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776284515857696,1.0,1.0,0.0,1.0,-1.467560052871704,1.4675582647323608,1.7813727026805282e-06,1.1268508434295654,0.8557059168815613,0.8557059168815613,0.0,35.29669189453125,40.0,13233.8740234375,-0.0,268.394775390625,1.0,283.1499938964844,284.2673034667969,290.9530639648437,292.0586242675781,293.1499938964844,293.1499938964844,283.1499938964844,24214.015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4906280934810638,1.0,0.0,0.0,2.826084613800049,2.826099395751953,5.329220016392355e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3987.01123046875,0.0,726.8978881835938,1683.569091796875,0.0,478.9962768554688,0.7012463808059692,1.0,0.0,3.0,1.0,0.0
12209340,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.3516915738582611,0.2656121551990509,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.758054792881012,0.1276973634958267,0.1218155622482299,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8940576910972595,0.2111625522375106,0.1482308059930801,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7253831624984741,0.1108179911971092,0.1059012189507484,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7599726319313049,0.128509521484375,0.5823071599006653,284.9319763183594,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3067321777344,284.9347229003906,1.0,0.2786621749401092,1.0,1.0,0.0,1.0,-1.4688571691513062,1.468855381011963,1.7841356338976766e-06,1.127749800682068,0.8525753617286682,0.8525753617286682,0.0,35.972694396972656,40.0,13257.69140625,-0.0,270.6413269042969,1.0,283.1499938964844,284.2926025390625,290.9675598144531,292.0747985839844,293.1499938964844,293.1499938964844,283.1499938964844,23461.390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907282888889313,1.0,0.0,0.0,2.7674453258514404,2.7674596309661865,5.110359779791906e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3991.434326171875,0.0,683.9540405273438,1683.569091796875,0.0,479.2863464355469,0.6898687481880188,1.0,0.0,3.0,1.0,0.0
12209400,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.352939248085022,0.2683459222316742,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7554061412811279,0.1276177763938903,0.1217523515224456,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8907856345176697,0.211047813296318,0.1481610387563705,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7228094339370728,0.1106680408120155,0.1057708412408828,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7568097710609436,0.1281647682189941,0.5808420181274414,284.9433898925781,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.30670166015625,284.9459533691406,1.0,0.2793890237808227,1.0,1.0,0.0,1.0,-1.47006356716156,1.4700617790222168,1.7867563428808353e-06,1.12863290309906,0.8508101105690002,0.8508101105690002,0.0,36.42404174804688,43.0,13281.755859375,-0.0,272.29034423828125,1.0,283.1499938964844,284.30450439453125,290.9755554199219,292.0845947265625,293.1499938964844,293.1499938964844,283.1499938964844,23183.2265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910036027431488,1.0,0.0,0.0,2.7442848682403564,2.7442989349365234,5.025181053497363e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3994.503173828125,0.0,667.5604858398438,1683.569091796875,0.0,480.0842895507813,0.681405246257782,1.0,0.0,3.0,1.0,0.0
12209460,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559014499187469,0.2770639061927795,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7474229335784912,0.1274353861808776,0.1216217055916786,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807563781738281,0.2107565701007843,0.147991806268692,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148186564445496,0.1102944836020469,0.1054578423500061,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473772764205933,0.1272070854902267,0.5768101215362549,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031616210937,284.9819641113281,1.0,0.2818820774555206,1.0,1.0,0.0,1.0,-1.4749523401260376,1.4749504327774048,1.79752260009991e-06,1.1323275566101074,0.8470236659049988,0.8470236659049988,0.0,37.91704559326172,46.0,13339.2294921875,-0.0,278.15557861328125,1.0,283.1499938964844,284.34478759765625,290.99468994140625,292.1086730957031,293.1499938964844,293.1499938964844,283.1499938964844,22096.421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922699630260467,1.0,0.0,0.0,2.662917375564575,2.662930727005005,4.731608100883023e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4001.58544921875,0.0,611.385009765625,1683.569091796875,0.0,483.77197265625,0.6615566611289978,1.0,0.0,3.0,1.0,0.0
12209520,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559014499187469,0.2770639061927795,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7474229335784912,0.1274353861808776,0.1216217055916786,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807563781738281,0.2107565701007843,0.147991806268692,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148186564445496,0.1102944836020469,0.1054578423500061,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473772764205933,0.1272070854902267,0.5768101215362549,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031616210937,284.9819641113281,1.0,0.2818820774555206,1.0,1.0,0.0,1.0,-1.4749523401260376,1.4749504327774048,1.79752260009991e-06,1.1323275566101074,0.8470236659049988,0.8470236659049988,0.0,37.91704559326172,46.0,13339.2294921875,-0.0,278.15557861328125,1.0,283.1499938964844,284.34478759765625,290.99468994140625,292.1086730957031,293.1499938964844,293.1499938964844,283.1499938964844,22096.421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922699630260467,1.0,0.0,0.0,2.662917375564575,2.662930727005005,4.731608100883023e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4001.58544921875,0.0,611.385009765625,1683.569091796875,0.0,483.77197265625,0.6615566611289978,1.0,0.0,3.0,1.0,0.0
12209580,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581691384315491,0.2871163487434387,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389625906944275,0.127306655049324,0.1215534061193466,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699343800544739,0.2105031758546829,0.1478573232889175,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056066393852234,0.1099800989031791,0.1052126809954643,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374575138092041,0.1262489557266235,0.5728271007537842,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849578261375427,1.0,1.0,0.0,1.0,-1.4816999435424805,1.4816981554031372,1.8126293070963584e-06,1.1375970840454102,0.8444118499755859,0.8444118499755859,0.0,39.71818542480469,49.0,13403.462890625,-0.0,285.6571655273437,1.0,283.1499938964844,284.387451171875,291.0097351074219,292.1293029785156,293.1499938964844,293.1499938964844,283.1499938964844,20976.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939907193183899,1.0,0.0,0.0,2.583256721496582,2.5832693576812744,4.452751909411745e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4007.93603515625,0.0,559.106689453125,1683.569091796875,0.0,488.8296813964844,0.6419994235038757,1.0,0.0,3.0,1.0,0.0
12209640,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581691384315491,0.2871163487434387,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389625906944275,0.127306655049324,0.1215534061193466,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699343800544739,0.2105031758546829,0.1478573232889175,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056066393852234,0.1099800989031791,0.1052126809954643,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374575138092041,0.1262489557266235,0.5728271007537842,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849578261375427,1.0,1.0,0.0,1.0,-1.4816999435424805,1.4816981554031372,1.8126293070963584e-06,1.1375970840454102,0.8444118499755859,0.8444118499755859,0.0,39.71818542480469,49.0,13403.462890625,-0.0,285.6571655273437,1.0,283.1499938964844,284.387451171875,291.0097351074219,292.1293029785156,293.1499938964844,293.1499938964844,283.1499938964844,20976.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939907193183899,1.0,0.0,0.0,2.583256721496582,2.5832693576812744,4.452751909411745e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4007.93603515625,0.0,559.106689453125,1683.569091796875,0.0,488.8296813964844,0.6419994235038757,1.0,0.0,3.0,1.0,0.0
12209700,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.3590817749500274,0.2925309836864471,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7346723079681396,0.1272633224725723,0.1215415224432945,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8644140958786011,0.210391491651535,0.1478022187948227,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7007348537445068,0.1098452061414718,0.1051139682531356,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.732427179813385,0.1257701367139816,0.5708511471748352,285.0373840332031,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.29034423828125,285.0407409667969,1.0,0.2866738438606262,1.0,1.0,0.0,1.0,-1.4856288433074951,1.485627055168152,1.821478349484096e-06,1.1406798362731934,0.8436277508735657,0.8436277508735657,0.0,40.71907043457031,49.0,13428.4853515625,-0.0,289.9337463378906,1.0,283.1499938964844,284.4121398925781,291.0157165527344,292.1375427246094,293.1499938964844,293.1499938964844,283.1499938964844,20286.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4949005842208862,1.0,0.0,0.0,2.5363552570343018,2.536367416381836,4.292531912142297e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4010.220947265625,0.0,529.5401611328125,1683.569091796875,0.0,491.52587890625,0.6332146525382996,1.0,0.0,3.0,1.0,0.0
12209760,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.3598757088184356,0.2981449067592621,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7303887605667114,0.1272365748882293,0.1215473413467407,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8589139580726624,0.2102925330400467,0.1477577537298202,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.695833683013916,0.1097269877791404,0.1050331816077232,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7273776531219482,0.1252934038639068,0.5688928365707397,285.0559387207031,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.28485107421875,285.0588073730469,1.0,0.2884902358055115,1.0,1.0,0.0,1.0,-1.4898737668991089,1.489871859550476,1.8310837504031952e-06,1.144022822380066,0.8430333733558655,0.8430333733558655,0.0,41.77877426147461,37.0,13471.814453125,-0.0,294.523193359375,1.0,283.1499938964844,284.4320068359375,291.02130126953125,292.146484375,293.1499938964844,293.1499938964844,283.1499938964844,19838.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.495847076177597,1.0,0.0,0.0,2.506011724472046,2.506023645401001,4.190439426565717e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4013.59521484375,0.0,510.9378662109375,1683.569091796875,0.0,494.3467712402344,0.6258999109268188,1.0,0.0,3.0,1.0,0.0
12209820,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626629710197449,0.2960124909877777,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319015860557556,0.1271969377994537,0.1214910596609115,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606542348861694,0.2100846320390701,0.1476054340600967,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970725059509277,0.1095067858695983,0.1048051491379737,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272583842277527,0.1243383064866066,0.5645237565040588,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806701660156,285.0791015625,1.0,0.2862927317619324,1.0,1.0,0.0,1.0,-1.4815574884414673,1.481555700302124,1.812350433283428e-06,1.137524962425232,0.842609167098999,0.842609167098999,0.0,41.25339126586914,25.0,13455.80859375,-0.0,289.4626770019531,1.0,283.1499938964844,284.4554748535156,291.0301818847656,292.1595764160156,293.1499938964844,293.1499938964844,283.1499938964844,19183.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977511167526245,1.0,0.0,0.0,2.4621450901031494,2.4621565341949463,4.0450197502650553e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4016.125,0.0,484.7420654296875,1683.569091796875,0.0,500.0721130371094,0.6153004169464111,1.0,0.0,3.0,1.0,0.0
12209880,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626629710197449,0.2960124909877777,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319015860557556,0.1271969377994537,0.1214910596609115,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606542348861694,0.2100846320390701,0.1476054340600967,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970725059509277,0.1095067858695983,0.1048051491379737,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272583842277527,0.1243383064866066,0.5645237565040588,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806701660156,285.0791015625,1.0,0.2862927317619324,1.0,1.0,0.0,1.0,-1.4815574884414673,1.481555700302124,1.812350433283428e-06,1.137524962425232,0.842609167098999,0.842609167098999,0.0,41.25339126586914,25.0,13455.80859375,-0.0,289.4626770019531,1.0,283.1499938964844,284.4554748535156,291.0301818847656,292.1595764160156,293.1499938964844,293.1499938964844,283.1499938964844,19183.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977511167526245,1.0,0.0,0.0,2.4621450901031494,2.4621565341949463,4.0450197502650553e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4016.125,0.0,484.7420654296875,1683.569091796875,0.0,500.0721130371094,0.6153004169464111,1.0,0.0,3.0,1.0,0.0
12209940,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.3690046370029449,0.2818774282932281,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428843975067139,0.127178207039833,0.1213728412985801,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743891716003418,0.2098516672849655,0.1473774313926696,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.708538293838501,0.109312355518341,0.1045195907354354,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7365256547927856,0.1234843432903289,0.560086190700531,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989196777344,285.08062744140625,1.0,0.279669314622879,1.0,1.0,0.0,1.0,-1.45850932598114,1.4585075378417969,1.7608001599001e-06,1.119239091873169,0.8428615927696228,0.8428615927696228,0.0,38.41646957397461,28.0,13346.822265625,-0.0,272.2765808105469,1.0,283.1499938964844,284.4606018066406,291.0315246582031,292.1584167480469,293.1499938964844,293.1499938964844,283.1499938964844,18746.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985034465789795,1.0,0.0,0.0,2.434506416320801,2.4345176219940186,3.954714884457644e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4012.477294921875,0.0,468.5567932128906,1683.569091796875,0.0,502.3530883789063,0.6085785031318665,1.0,0.0,3.0,1.0,0.0
12210000,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.3690046370029449,0.2818774282932281,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428843975067139,0.127178207039833,0.1213728412985801,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743891716003418,0.2098516672849655,0.1473774313926696,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.708538293838501,0.109312355518341,0.1045195907354354,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7365256547927856,0.1234843432903289,0.560086190700531,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989196777344,285.08062744140625,1.0,0.279669314622879,1.0,1.0,0.0,1.0,-1.45850932598114,1.4585075378417969,1.7608001599001e-06,1.119239091873169,0.8428615927696228,0.8428615927696228,0.0,38.41646957397461,28.0,13346.822265625,-0.0,272.2765808105469,1.0,283.1499938964844,284.4606018066406,291.0315246582031,292.1584167480469,293.1499938964844,293.1499938964844,283.1499938964844,18746.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985034465789795,1.0,0.0,0.0,2.434506416320801,2.4345176219940186,3.954714884457644e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4012.477294921875,0.0,468.5567932128906,1683.569091796875,0.0,502.3530883789063,0.6085785031318665,1.0,0.0,3.0,1.0,0.0
