time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210060,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3775868415832519,0.2721581161022186,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511163949966431,0.1272087693214416,0.1213249564170837,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844613432884216,0.2096286118030548,0.1471713185310363,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164210081100464,0.1091688424348831,0.1043070629239082,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431818246841431,0.1228231713175773,0.5565972328186035,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3322448730469,285.0804138183594,1.0,0.2755703330039978,1.0,1.0,0.0,1.0,-1.4420841932296753,1.442082405090332,1.724488470244978e-06,1.1060446500778198,0.8438769578933716,0.8438769578933716,0.0,36.525123596191406,31.0,13292.623046875,-0.0,260.6497802734375,1.0,283.1499938964844,284.4638061523437,291.029541015625,292.1513977050781,293.1499938964844,293.1499938964844,283.1499938964844,18443.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975831508636474,1.0,0.0,0.0,2.4180984497070312,2.41810941696167,3.901587035670673e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4009.641357421875,0.0,458.8911743164063,1683.569091796875,0.0,499.5643005371094,0.6045241951942444,1.0,0.0,3.0,1.0,0.0
12210120,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3775868415832519,0.2721581161022186,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511163949966431,0.1272087693214416,0.1213249564170837,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844613432884216,0.2096286118030548,0.1471713185310363,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164210081100464,0.1091688424348831,0.1043070629239082,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431818246841431,0.1228231713175773,0.5565972328186035,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3322448730469,285.0804138183594,1.0,0.2755703330039978,1.0,1.0,0.0,1.0,-1.4420841932296753,1.442082405090332,1.724488470244978e-06,1.1060446500778198,0.8438769578933716,0.8438769578933716,0.0,36.525123596191406,31.0,13292.623046875,-0.0,260.6497802734375,1.0,283.1499938964844,284.4638061523437,291.029541015625,292.1513977050781,293.1499938964844,293.1499938964844,283.1499938964844,18443.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975831508636474,1.0,0.0,0.0,2.4180984497070312,2.41810941696167,3.901587035670673e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4009.641357421875,0.0,458.8911743164063,1683.569091796875,0.0,499.5643005371094,0.6045241951942444,1.0,0.0,3.0,1.0,0.0
12210180,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858067393302917,0.267425537109375,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554575204849243,0.127290740609169,0.1213607192039489,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8894505500793457,0.2094349861145019,0.1470091789960861,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.720148503780365,0.1090730726718902,0.1041757613420486,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461801767349243,0.1222874447703361,0.5539434552192688,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616638183594,285.08380126953125,1.0,0.2733562588691711,1.0,1.0,0.0,1.0,-1.432904601097107,1.4329028129577637,1.7044054629877792e-06,1.0986661911010742,0.8458265066146851,0.8458265066146851,0.0,35.60505294799805,34.0,13298.5419921875,-0.0,254.5897979736328,1.0,283.1499938964844,284.4686889648437,291.0321350097656,292.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,18217.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963234364986419,1.0,0.0,0.0,2.4100985527038574,2.410109519958496,3.875814513776277e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4010.5107421875,0.0,453.8379821777344,1683.569091796875,0.0,495.7728576660156,0.6024377942085266,1.0,0.0,3.0,1.0,0.0
12210240,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858067393302917,0.267425537109375,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554575204849243,0.127290740609169,0.1213607192039489,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8894505500793457,0.2094349861145019,0.1470091789960861,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.720148503780365,0.1090730726718902,0.1041757613420486,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461801767349243,0.1222874447703361,0.5539434552192688,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616638183594,285.08380126953125,1.0,0.2733562588691711,1.0,1.0,0.0,1.0,-1.432904601097107,1.4329028129577637,1.7044054629877792e-06,1.0986661911010742,0.8458265066146851,0.8458265066146851,0.0,35.60505294799805,34.0,13298.5419921875,-0.0,254.5897979736328,1.0,283.1499938964844,284.4686889648437,291.0321350097656,292.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,18217.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963234364986419,1.0,0.0,0.0,2.4100985527038574,2.410109519958496,3.875814513776277e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4010.5107421875,0.0,453.8379821777344,1683.569091796875,0.0,495.7728576660156,0.6024377942085266,1.0,0.0,3.0,1.0,0.0
12210300,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.389636218547821,0.2665598392486572,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7563430666923523,0.1273489147424698,0.1214050650596618,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8902986645698547,0.2093480080366134,0.14694245159626,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7207936644554138,0.1090411022305488,0.1041351556777954,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7464497685432434,0.1220394521951675,0.5527846217155457,285.0857849121094,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3736572265625,285.0862121582031,1.0,0.2728541493415832,1.0,1.0,0.0,1.0,-1.4303972721099854,1.4303956031799316,1.6989208688755753e-06,1.0966249704360962,0.84698885679245,0.84698885679245,0.0,35.42337417602539,34.0,13317.66796875,-0.0,253.11636352539065,1.0,283.1499938964844,284.47137451171875,291.03515625,292.1550598144531,293.1499938964844,293.1499938964844,283.1499938964844,18127.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959667026996612,1.0,0.0,0.0,2.408613920211792,2.408624649047852,3.871040519243252e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4012.031005859375,0.0,452.66546630859375,1683.569091796875,0.0,494.7044677734375,0.6019801497459412,1.0,0.0,3.0,1.0,0.0
12210360,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9990000128746032,0.3932527303695678,0.26658895611763,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7564378976821899,0.1274171620607376,0.1214649751782417,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8901435136795044,0.209266185760498,0.1468837708234787,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7207133769989014,0.1090187728404998,0.1041096150875091,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7459514737129211,0.1217944920063018,0.5516811609268188,285.088623046875,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.383544921875,285.08917236328125,1.0,0.2727028131484985,1.0,1.0,0.0,1.0,-1.4290772676467896,1.4290755987167358,1.6960077573457966e-06,1.09552001953125,0.8479413390159607,0.8479413390159607,0.0,35.4035758972168,37.0,13345.544921875,-0.0,252.52706909179688,1.0,283.1499938964844,284.474365234375,291.0387878417969,292.1598205566406,293.1499938964844,293.1499938964844,283.1499938964844,18064.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959043562412262,1.0,0.0,0.0,2.4080543518066406,2.4080650806427,3.869241993470496e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4014.038330078125,0.0,452.08099365234375,1683.569091796875,0.0,494.51806640625,0.6017636060714722,1.0,0.0,3.0,1.0,0.0
12210420,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998309671878814,0.2690169215202331,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.754539966583252,0.1275805532932281,0.121626116335392,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871858716011047,0.2091151028871536,0.1467867493629455,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.7186301946640015,0.1090002134442329,0.1040989458560943,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7429093718528748,0.1212951838970184,0.5495318174362183,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.0966491699219,1.0,0.2733151912689209,1.0,1.0,0.0,1.0,-1.4294739961624146,1.4294722080230713,1.6967296687653288e-06,1.0956989526748655,0.8499340415000916,0.8499340415000916,0.0,35.79216384887695,40.0,13424.2470703125,-0.0,253.63528442382807,1.0,283.1499938964844,284.4814147949219,291.0460510253906,292.1717834472656,293.1499938964844,293.1499938964844,283.1499938964844,17971.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49671271443367,1.0,0.0,0.0,2.409238815307617,2.409249782562256,3.8730499340999813e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4019.011962890625,0.0,452.2044067382813,1683.569091796875,0.0,496.94134521484375,0.6018947958946228,1.0,0.0,3.0,1.0,0.0
12210480,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998309671878814,0.2690169215202331,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.754539966583252,0.1275805532932281,0.121626116335392,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871858716011047,0.2091151028871536,0.1467867493629455,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.7186301946640015,0.1090002134442329,0.1040989458560943,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7429093718528748,0.1212951838970184,0.5495318174362183,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.0966491699219,1.0,0.2733151912689209,1.0,1.0,0.0,1.0,-1.4294739961624146,1.4294722080230713,1.6967296687653288e-06,1.0956989526748655,0.8499340415000916,0.8499340415000916,0.0,35.79216384887695,40.0,13424.2470703125,-0.0,253.63528442382807,1.0,283.1499938964844,284.4814147949219,291.0460510253906,292.1717834472656,293.1499938964844,293.1499938964844,283.1499938964844,17971.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49671271443367,1.0,0.0,0.0,2.409238815307617,2.409249782562256,3.8730499340999813e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4019.011962890625,0.0,452.2044067382813,1683.569091796875,0.0,496.94134521484375,0.6018947958946228,1.0,0.0,3.0,1.0,0.0
12210540,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.9990000128746032,0.4040315747261047,0.272459864616394,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7517382502555847,0.1277180165052414,0.1217724904417991,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8832228183746338,0.2090146839618683,0.1467311829328537,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7157506346702576,0.1090061739087104,0.1041211187839508,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7393016219139099,0.1209178790450096,0.5479699969291687,285.102294921875,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4020690917969,285.1031188964844,1.0,0.2744064033031463,1.0,1.0,0.0,1.0,-1.4318666458129885,1.4318649768829346,1.701796350062068e-06,1.0974847078323364,0.8514502644538879,0.8514502644538879,0.0,36.38385772705078,40.0,13496.7119140625,-0.0,256.0611877441406,1.0,283.1499938964844,284.4872131347656,291.0502319335937,292.18096923828125,293.1499938964844,293.1499938964844,283.1499938964844,17923.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979781806468963,1.0,0.0,0.0,2.411584854125977,2.4115958213806152,3.880596466387942e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4022.98291015625,0.0,453.11724853515625,1683.569091796875,0.0,500.7593994140625,0.6023470163345337,1.0,0.0,3.0,1.0,0.0
12210600,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.4055490493774414,0.2741240561008453,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.7503938674926758,0.1277754753828048,0.1218354851007461,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8813518285751343,0.2089771777391433,0.1467123180627823,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7143623232841492,0.1090123653411865,0.1041357070207595,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.7376437187194824,0.1207659468054771,0.547351062297821,285.10498046875,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4029846191406,285.1058349609375,1.0,0.2749553620815277,1.0,1.0,0.0,1.0,-1.4331915378570557,1.433189868927002,1.7046224911609895e-06,1.0984896421432495,0.8520597815513611,0.8520597815513611,0.0,36.6755485534668,43.0,13527.830078125,-0.0,257.3200378417969,1.0,283.1499938964844,284.4896240234375,291.051513671875,292.1844177246094,293.1499938964844,293.1499938964844,283.1499938964844,17908.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985903799533844,1.0,0.0,0.0,2.412757635116577,2.4127683639526367,3.884371437834489e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4024.559326171875,0.0,453.6150817871094,1683.569091796875,0.0,502.6173095703125,0.602584958076477,1.0,0.0,3.0,1.0,0.0
12210660,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.4104474186897278,0.2813881337642669,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7446645498275757,0.1279982775449752,0.1220866590738296,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734545707702637,0.208850085735321,0.1466564536094665,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.7082415223121643,0.1090514510869979,0.1042134538292884,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307636737823486,0.1201973184943199,0.5450701117515564,285.115966796875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019470214844,285.117431640625,1.0,0.2774257063865661,1.0,1.0,0.0,1.0,-1.439500331878662,1.4394986629486084,1.7181746443384327e-06,1.1033276319503784,0.854343056678772,0.854343056678772,0.0,37.97826766967773,46.0,13658.30078125,-0.0,263.1329040527344,1.0,283.1499938964844,284.4990234375,291.0542907714844,292.19598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17862.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011964440345764,1.0,0.0,0.0,2.4179608821868896,2.417971611022949,3.90114308856937e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4030.332275390625,0.0,455.9481201171875,1683.569091796875,0.0,510.6058654785156,0.6036751866340637,1.0,0.0,3.0,1.0,0.0
12210720,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.4104474186897278,0.2813881337642669,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7446645498275757,0.1279982775449752,0.1220866590738296,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734545707702637,0.208850085735321,0.1466564536094665,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.7082415223121643,0.1090514510869979,0.1042134538292884,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307636737823486,0.1201973184943199,0.5450701117515564,285.115966796875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019470214844,285.117431640625,1.0,0.2774257063865661,1.0,1.0,0.0,1.0,-1.439500331878662,1.4394986629486084,1.7181746443384327e-06,1.1033276319503784,0.854343056678772,0.854343056678772,0.0,37.97826766967773,46.0,13658.30078125,-0.0,263.1329040527344,1.0,283.1499938964844,284.4990234375,291.0542907714844,292.19598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17862.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011964440345764,1.0,0.0,0.0,2.4179608821868896,2.417971611022949,3.90114308856937e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4030.332275390625,0.0,455.9481201171875,1683.569091796875,0.0,510.6058654785156,0.6036751866340637,1.0,0.0,3.0,1.0,0.0
12210780,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146254658699035,0.2902886271476745,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7379963994026184,0.1282563954591751,0.1223804503679275,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643268346786499,0.2087510675191879,0.1466246992349624,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.70079106092453,0.1091231554746627,0.1043318659067154,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227835059165955,0.1195986270904541,0.5426946878433228,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.39556884765625,285.1380615234375,1.0,0.2805469632148742,1.0,1.0,0.0,1.0,-1.4477893114089966,1.447787523269653,1.7361512618663255e-06,1.109747290611267,0.8569583892822266,0.8569583892822266,0.0,39.62881851196289,49.0,13837.875,-0.0,270.6921691894531,1.0,283.1499938964844,284.5128479003906,291.0556030273437,292.20855712890625,293.1499938964844,293.1499938964844,283.1499938964844,17823.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5043666362762451,1.0,0.0,0.0,2.424598455429077,2.424609422683716,3.922590963156836e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4037.9189453125,0.0,459.0290832519531,1683.569091796875,0.0,520.49951171875,0.6050940752029419,1.0,0.0,3.0,1.0,0.0
12210840,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146254658699035,0.2902886271476745,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7379963994026184,0.1282563954591751,0.1223804503679275,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643268346786499,0.2087510675191879,0.1466246992349624,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.70079106092453,0.1091231554746627,0.1043318659067154,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227835059165955,0.1195986270904541,0.5426946878433228,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.39556884765625,285.1380615234375,1.0,0.2805469632148742,1.0,1.0,0.0,1.0,-1.4477893114089966,1.447787523269653,1.7361512618663255e-06,1.109747290611267,0.8569583892822266,0.8569583892822266,0.0,39.62881851196289,49.0,13837.875,-0.0,270.6921691894531,1.0,283.1499938964844,284.5128479003906,291.0556030273437,292.20855712890625,293.1499938964844,293.1499938964844,283.1499938964844,17823.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5043666362762451,1.0,0.0,0.0,2.424598455429077,2.424609422683716,3.922590963156836e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4037.9189453125,0.0,459.0290832519531,1683.569091796875,0.0,520.49951171875,0.6050940752029419,1.0,0.0,3.0,1.0,0.0
12210900,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.4164653122425079,0.2952218949794769,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.7344611287117004,0.1283999532461166,0.1225454807281494,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8595161437988281,0.2087143212556839,0.1466212272644043,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.6967944502830505,0.1091722324490547,0.1044079661369323,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7184550166130066,0.119290754199028,0.5414866805076599,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3908386230469,285.14874267578125,1.0,0.2823100984096527,1.0,1.0,0.0,1.0,-1.452546238899231,1.4525445699691772,1.7465454220655374e-06,1.1134531497955322,0.8583791255950928,0.8583791255950928,0.0,40.56761169433594,49.0,13932.6787109375,-0.0,275.04595947265625,1.0,283.1499938964844,284.52001953125,291.0560302734375,292.2153625488281,293.1499938964844,293.1499938964844,283.1499938964844,17805.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506199300289154,1.0,0.0,0.0,2.4284231662750244,2.428434133529663,3.934975723041134e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4041.912109375,0.0,460.8353271484375,1683.569091796875,0.0,526.30859375,0.6059184670448303,1.0,0.0,3.0,1.0,0.0
12210960,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.9990000128746032,0.418148010969162,0.3004150986671448,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.7308445572853088,0.12855164706707,0.1227210834622383,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8546295166015625,0.2086836397647857,0.1466243118047714,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.6926879286766052,0.1092287600040435,0.1044939532876014,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7138897776603699,0.1189770177006721,0.5402639508247375,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3852233886719,285.1595764160156,1.0,0.2841852307319641,1.0,1.0,0.0,1.0,-1.4576301574707031,1.45762836933136,1.757712766448094e-06,1.1174272298812866,0.859873354434967,0.859873354434967,0.0,41.57343673706055,52.0,14030.037109375,-0.0,279.73443603515625,1.0,283.1499938964844,284.5272521972656,291.0561218261719,292.2221069335937,293.1499938964844,293.1499938964844,283.1499938964844,17788.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081682205200195,1.0,0.0,0.0,2.4325525760650635,2.432563543319702,3.948369737827306e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4045.935791015625,0.0,462.8038330078125,1683.569091796875,0.0,532.6236572265625,0.6068123579025269,1.0,0.0,3.0,1.0,0.0
12211020,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210679531097412,0.3114247322082519,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234504222869873,0.1288770586252212,0.1231002882122993,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.8448253273963928,0.2086362540721893,0.1466459780931472,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843221783638,0.1093612685799598,0.1046916916966438,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039650082588196,0.1183324605226516,0.5377715229988098,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719482421875,285.1814270019531,1.0,0.2882127463817596,1.0,1.0,0.0,1.0,-1.4685730934143066,1.4685713052749634,1.7819498907556408e-06,1.1260223388671875,0.8630812168121338,0.8630812168121338,0.0,43.76372146606445,55.0,14230.73828125,-0.0,289.992431640625,1.0,283.1499938964844,284.541748046875,291.0550537109375,292.2348937988281,293.1499938964844,293.1499938964844,283.1499938964844,17757.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512386679649353,1.0,0.0,0.0,2.44166111946106,2.4416723251342773,3.9779945382178994e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4053.9443359375,0.0,467.1977844238281,1683.569091796875,0.0,546.4163818359375,0.6087935566902161,1.0,0.0,3.0,1.0,0.0
12211080,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210679531097412,0.3114247322082519,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234504222869873,0.1288770586252212,0.1231002882122993,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.8448253273963928,0.2086362540721893,0.1466459780931472,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843221783638,0.1093612685799598,0.1046916916966438,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039650082588196,0.1183324605226516,0.5377715229988098,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719482421875,285.1814270019531,1.0,0.2882127463817596,1.0,1.0,0.0,1.0,-1.4685730934143066,1.4685713052749634,1.7819498907556408e-06,1.1260223388671875,0.8630812168121338,0.8630812168121338,0.0,43.76372146606445,55.0,14230.73828125,-0.0,289.992431640625,1.0,283.1499938964844,284.541748046875,291.0550537109375,292.2348937988281,293.1499938964844,293.1499938964844,283.1499938964844,17757.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512386679649353,1.0,0.0,0.0,2.44166111946106,2.4416723251342773,3.9779945382178994e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4053.9443359375,0.0,467.1977844238281,1683.569091796875,0.0,546.4163818359375,0.6087935566902161,1.0,0.0,3.0,1.0,0.0
12211140,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234237670898437,0.3230607211589813,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158535718917847,0.1292290687561035,0.1235130876302719,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8351848721504211,0.2086036801338195,0.1466843336820602,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759865283966064,0.1095166802406311,0.1049195602536201,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936944723129272,0.1176667734980583,0.5352171659469604,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925333380699157,1.0,1.0,0.0,1.0,-1.4802902936935425,1.4802885055541992,1.8081982489093209e-06,1.1352790594100952,0.8665834069252014,0.8665834069252014,0.0,46.16251373291016,58.0,14437.283203125,-0.0,301.2685546875,1.0,283.1499938964844,284.5561218261719,291.0523681640625,292.2464599609375,293.1499938964844,293.1499938964844,283.1499938964844,17728.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167997479438782,1.0,0.0,0.0,2.4518368244171143,2.451848030090332,4.011220084976231e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4061.835693359375,0.0,472.1742858886719,1683.569091796875,0.0,561.23681640625,0.6110172271728516,1.0,0.0,3.0,1.0,0.0
12211200,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234237670898437,0.3230607211589813,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158535718917847,0.1292290687561035,0.1235130876302719,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8351848721504211,0.2086036801338195,0.1466843336820602,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759865283966064,0.1095166802406311,0.1049195602536201,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936944723129272,0.1176667734980583,0.5352171659469604,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925333380699157,1.0,1.0,0.0,1.0,-1.4802902936935425,1.4802885055541992,1.8081982489093209e-06,1.1352790594100952,0.8665834069252014,0.8665834069252014,0.0,46.16251373291016,58.0,14437.283203125,-0.0,301.2685546875,1.0,283.1499938964844,284.5561218261719,291.0523681640625,292.2464599609375,293.1499938964844,293.1499938964844,283.1499938964844,17728.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167997479438782,1.0,0.0,0.0,2.4518368244171143,2.451848030090332,4.011220084976231e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4061.835693359375,0.0,472.1742858886719,1683.569091796875,0.0,561.23681640625,0.6110172271728516,1.0,0.0,3.0,1.0,0.0
12211260,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.9990000128746032,0.4256460070610046,0.3345485031604767,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087323665618896,0.1299503594636917,0.1241472959518432,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.826487123966217,0.2089173197746276,0.1468737423419952,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.6687245965003967,0.1100400313735008,0.1053666546940803,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843448281288147,0.1173353046178817,0.5335361957550049,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.22576904296875,1.0,0.297095388174057,1.0,1.0,0.0,1.0,-1.4935873746871948,1.493585467338562,1.8383099131824563e-06,1.1458042860031128,0.870381772518158,0.870381772518158,0.0,48.6435775756836,61.0,14656.00390625,-0.0,313.6526794433594,1.0,283.1499938964844,284.57086181640625,291.0489196777344,292.2574462890625,293.1499938964844,293.1499938964844,283.1499938964844,17702.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521174967288971,1.0,0.0,0.0,2.4629886150360107,2.4629998207092285,4.047792003802897e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4070.0087890625,0.0,477.6961059570313,1683.569091796875,0.0,576.3349609375,0.6134628057479858,1.0,0.0,3.0,1.0,0.0
12211320,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.9990000128746032,0.4256460070610046,0.3345485031604767,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087323665618896,0.1299503594636917,0.1241472959518432,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.826487123966217,0.2089173197746276,0.1468737423419952,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.6687245965003967,0.1100400313735008,0.1053666546940803,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843448281288147,0.1173353046178817,0.5335361957550049,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.22576904296875,1.0,0.297095388174057,1.0,1.0,0.0,1.0,-1.4935873746871948,1.493585467338562,1.8383099131824563e-06,1.1458042860031128,0.870381772518158,0.870381772518158,0.0,48.6435775756836,61.0,14656.00390625,-0.0,313.6526794433594,1.0,283.1499938964844,284.57086181640625,291.0489196777344,292.2574462890625,293.1499938964844,293.1499938964844,283.1499938964844,17702.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521174967288971,1.0,0.0,0.0,2.4629886150360107,2.4629998207092285,4.047792003802897e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4070.0087890625,0.0,477.6961059570313,1683.569091796875,0.0,576.3349609375,0.6134628057479858,1.0,0.0,3.0,1.0,0.0
12211380,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281700849533081,0.3450161218643188,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033916115760803,0.1312096416950225,0.1253072023391723,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195261359214783,0.2097118645906448,0.1474161446094513,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637203097343445,0.1111059710383415,0.1063427329063415,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.677227258682251,0.1175321787595748,0.5342769622802734,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.335693359375,285.2508544921875,1.0,0.3019444346427917,1.0,1.0,0.0,1.0,-1.5102574825286863,1.5102556943893433,1.8765324512060035e-06,1.1590136289596558,0.8745278716087341,0.8745278716087341,0.0,51.05962371826172,64.0,14904.04296875,-0.0,327.6802673339844,1.0,283.1499938964844,284.587646484375,291.0468139648437,292.270751953125,293.1499938964844,293.1499938964844,283.1499938964844,17675.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255045890808105,1.0,0.0,0.0,2.475111961364746,2.475123167037964,4.087738147973141e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4079.783447265625,0.0,483.7647399902344,1683.569091796875,0.0,591.6824951171875,0.6161274313926697,1.0,0.0,3.0,1.0,0.0
12211440,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281700849533081,0.3450161218643188,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033916115760803,0.1312096416950225,0.1253072023391723,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195261359214783,0.2097118645906448,0.1474161446094513,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637203097343445,0.1111059710383415,0.1063427329063415,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.677227258682251,0.1175321787595748,0.5342769622802734,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.335693359375,285.2508544921875,1.0,0.3019444346427917,1.0,1.0,0.0,1.0,-1.5102574825286863,1.5102556943893433,1.8765324512060035e-06,1.1590136289596558,0.8745278716087341,0.8745278716087341,0.0,51.05962371826172,64.0,14904.04296875,-0.0,327.6802673339844,1.0,283.1499938964844,284.587646484375,291.0468139648437,292.270751953125,293.1499938964844,293.1499938964844,283.1499938964844,17675.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255045890808105,1.0,0.0,0.0,2.475111961364746,2.475123167037964,4.087738147973141e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4079.783447265625,0.0,483.7647399902344,1683.569091796875,0.0,591.6824951171875,0.6161274313926697,1.0,0.0,3.0,1.0,0.0
12211500,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.4295284748077392,0.3500299155712127,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.701248824596405,0.131981074810028,0.1260356307029724,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8164398074150085,0.2102280706167221,0.147780492901802,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6617903113365173,0.1117834597826004,0.1069815978407859,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.6742607355117798,0.1177743896842002,0.5353544354438782,285.2619934082031,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3335876464844,285.2642517089844,1.0,0.3044773042201996,1.0,1.0,0.0,1.0,-1.5196477174758911,1.5196458101272583,1.898291770885408e-06,1.166458249092102,0.8767428398132324,0.8767428398132324,0.0,52.26778411865234,64.0,15037.6796875,-0.0,335.31060791015625,1.0,283.1499938964844,284.59674072265625,291.0467224121094,292.27899169921875,293.1499938964844,293.1499938964844,283.1499938964844,17662.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277465581893921,1.0,0.0,0.0,2.4815473556518555,2.4815587997436523,4.109022597731382e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4085.349609375,0.0,487.0120239257813,1683.569091796875,0.0,599.7918090820312,0.6175437569618225,1.0,0.0,3.0,1.0,0.0
12211560,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.4309272170066833,0.3549605309963226,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.6993545889854431,0.1328244507312774,0.1268388032913208,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8135196566581726,0.2108042240142822,0.1481906175613403,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.6601288914680481,0.1125358566641807,0.1076975166797638,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.6715830564498901,0.1180920004844665,0.5367984771728516,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.332275390625,285.27813720703125,1.0,0.307077407836914,1.0,1.0,0.0,1.0,-1.529616117477417,1.5296142101287842,1.921569491969421e-06,1.1743621826171875,0.8790541887283325,0.8790541887283325,0.0,53.485626220703125,52.0,15176.6875,-0.0,343.3348388671875,1.0,283.1499938964844,284.60614013671875,291.0472106933594,292.2882385253906,293.1499938964844,293.1499938964844,283.1499938964844,17649.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5300799608230591,1.0,0.0,0.0,2.488229513168335,2.488240957260132,4.131181299271703e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4091.31640625,0.0,490.4026489257813,1683.569091796875,0.0,608.3513793945312,0.619015634059906,1.0,0.0,3.0,1.0,0.0
12211620,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352627098560333,0.3517060279846191,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048932313919067,0.1346798539161682,0.1285116374492645,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173862099647522,0.2120806872844696,0.1490322947502136,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.665404200553894,0.1142099201679229,0.109199970960617,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752109527587891,0.118916280567646,0.5400667190551758,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33892822265625,285.294921875,1.0,0.3065009117126465,1.0,1.0,0.0,1.0,-1.534467339515686,1.5344654321670532,1.9331082512508142e-06,1.1783413887023926,0.8837893605232239,0.8837893605232239,0.0,52.89950180053711,55.0,15338.5166015625,-0.0,344.1923217773437,1.0,283.1499938964844,284.6150207519531,291.0479736328125,292.3040771484375,293.1499938964844,293.1499938964844,283.1499938964844,17626.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5348219871520996,1.0,0.0,0.0,2.502208948135376,2.502220392227173,4.177731227628101e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4099.06201171875,0.0,497.5802307128906,1683.569091796875,0.0,626.1278076171875,0.6221028566360474,1.0,0.0,3.0,1.0,0.0
12211680,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352627098560333,0.3517060279846191,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048932313919067,0.1346798539161682,0.1285116374492645,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173862099647522,0.2120806872844696,0.1490322947502136,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.665404200553894,0.1142099201679229,0.109199970960617,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752109527587891,0.118916280567646,0.5400667190551758,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33892822265625,285.294921875,1.0,0.3065009117126465,1.0,1.0,0.0,1.0,-1.534467339515686,1.5344654321670532,1.9331082512508142e-06,1.1783413887023926,0.8837893605232239,0.8837893605232239,0.0,52.89950180053711,55.0,15338.5166015625,-0.0,344.1923217773437,1.0,283.1499938964844,284.6150207519531,291.0479736328125,292.3040771484375,293.1499938964844,293.1499938964844,283.1499938964844,17626.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5348219871520996,1.0,0.0,0.0,2.502208948135376,2.502220392227173,4.177731227628101e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4099.06201171875,0.0,497.5802307128906,1683.569091796875,0.0,626.1278076171875,0.6221028566360474,1.0,0.0,3.0,1.0,0.0
12211740,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9990000128746032,0.4405012428760528,0.3500344157218933,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.7089604139328003,0.1363321244716644,0.1300140023231506,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.819919764995575,0.2132150530815124,0.1497893929481506,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6693968772888184,0.11570905148983,0.1105608865618705,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042907714844,0.6779444813728333,0.1198000907897949,0.5436692833900452,285.30487060546875,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3565368652344,285.30633544921875,1.0,0.30733123421669,1.0,1.0,0.0,1.0,-1.541124701499939,1.5411226749420166,1.948722911038203e-06,1.1835343837738037,0.8876523375511169,0.8876523375511169,0.0,52.67679977416992,55.0,15478.224609375,-0.0,346.9043273925781,1.0,283.1499938964844,284.62078857421875,291.0456237792969,292.31060791015625,293.1499938964844,293.1499938964844,283.1499938964844,17614.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379447340965271,1.0,0.0,0.0,2.5137507915496826,2.5137622356414795,4.216360878217529e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4104.05517578125,0.0,503.5957946777344,1683.569091796875,0.0,638.1183471679688,0.6246632933616638,1.0,0.0,3.0,1.0,0.0
12211800,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.9990000128746032,0.44184610247612,0.34996098279953,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.7097663879394531,0.1367674171924591,0.1304142028093338,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.820321261882782,0.2135149240493774,0.1499920785427093,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.6702163219451904,0.1161041483283042,0.1109242066740989,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.6784604787826538,0.1200498417019844,0.5447225570678711,285.3085632324219,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3611145019531,285.3100891113281,1.0,0.307666540145874,1.0,1.0,0.0,1.0,-1.543460488319397,1.5434585809707642,1.9542478639777983e-06,1.1853811740875244,0.8886523842811584,0.8886523842811584,0.0,52.70611953735352,58.0,15519.8447265625,-0.0,348.1420593261719,1.0,283.1499938964844,284.6229553222656,291.045166015625,292.3125915527344,293.1499938964844,293.1499938964844,283.1499938964844,17611.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386375784873962,1.0,0.0,0.0,2.5166964530944824,2.51670789718628,4.226248222494178e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4105.6845703125,0.0,505.1383972167969,1683.569091796875,0.0,640.8096313476562,0.625316858291626,1.0,0.0,3.0,1.0,0.0
12211860,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485563039779663,0.3508865535259247,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130351066589355,0.1390708982944488,0.1325482577085495,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215013146400452,0.2151110470294952,0.1510813981294632,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736842393875122,0.118192546069622,0.1128612905740737,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804662942886353,0.1214391738176345,0.5507232546806335,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.331298828125,1.0,0.3100448250770569,1.0,1.0,0.0,1.0,-1.5579687356948853,1.557966709136963,1.988804342545336e-06,1.196865439414978,0.8938478231430054,0.8938478231430054,0.0,53.1771354675293,61.0,15753.0390625,0.0,356.6659240722656,1.0,283.1499938964844,284.6358947753906,291.0460205078125,292.3266906738281,293.1499938964844,293.1499938964844,283.1499938964844,17595.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420063138008118,1.0,0.0,0.0,2.531795024871826,2.531806707382202,4.277110292605357e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4115.71875,0.0,513.0985107421875,1683.569091796875,0.0,654.0581665039062,0.6286687850952148,1.0,0.0,3.0,1.0,0.0
