time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211920,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485563039779663,0.3508865535259247,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130351066589355,0.1390708982944488,0.1325482577085495,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215013146400452,0.2151110470294952,0.1510813981294632,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736842393875122,0.118192546069622,0.1128612905740737,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804662942886353,0.1214391738176345,0.5507232546806335,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.331298828125,1.0,0.3100448250770569,1.0,1.0,0.0,1.0,-1.5579687356948853,1.557966709136963,1.988804342545336e-06,1.196865439414978,0.8938478231430054,0.8938478231430054,0.0,53.1771354675293,61.0,15753.0390625,0.0,356.6659240722656,1.0,283.1499938964844,284.6358947753906,291.0460205078125,292.3266906738281,293.1499938964844,293.1499938964844,283.1499938964844,17595.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420063138008118,1.0,0.0,0.0,2.531795024871826,2.531806707382202,4.277110292605357e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4115.71875,0.0,513.0985107421875,1683.569091796875,0.0,654.0581665039062,0.6286687850952148,1.0,0.0,3.0,1.0,0.0
12211980,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4550941586494446,0.3536625802516937,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152931094169617,0.141570895910263,0.1348873376846313,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.8215225338935852,0.2168582677841186,0.1522892415523529,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.6762415170669556,0.1204525530338287,0.1149805337190628,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816096305847168,0.1230172738432884,0.5577079057693481,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.3561706542969,1.0,0.3134202659130096,1.0,1.0,0.0,1.0,-1.57648766040802,1.5764856338500977,2.0334905457275454e-06,1.211534857749939,0.899397075176239,0.899397075176239,0.0,54.11733627319336,64.0,16022.5634765625,0.0,368.6530151367188,1.0,283.1499938964844,284.6517639160156,291.0516662597656,292.34832763671875,293.1499938964844,293.1499938964844,283.1499938964844,17577.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54576176404953,1.0,0.0,0.0,2.5475316047668457,2.5475432872772217,4.330445051436982e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4128.61962890625,0.0,521.4883422851562,1683.569091796875,0.0,669.1495361328125,0.632165253162384,1.0,0.0,3.0,1.0,0.0
12212040,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4550941586494446,0.3536625802516937,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152931094169617,0.141570895910263,0.1348873376846313,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.8215225338935852,0.2168582677841186,0.1522892415523529,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.6762415170669556,0.1204525530338287,0.1149805337190628,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816096305847168,0.1230172738432884,0.5577079057693481,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.3561706542969,1.0,0.3134202659130096,1.0,1.0,0.0,1.0,-1.57648766040802,1.5764856338500977,2.0334905457275454e-06,1.211534857749939,0.899397075176239,0.899397075176239,0.0,54.11733627319336,64.0,16022.5634765625,0.0,368.6530151367188,1.0,283.1499938964844,284.6517639160156,291.0516662597656,292.34832763671875,293.1499938964844,293.1499938964844,283.1499938964844,17577.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54576176404953,1.0,0.0,0.0,2.5475316047668457,2.5475432872772217,4.330445051436982e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4128.61962890625,0.0,521.4883422851562,1683.569091796875,0.0,669.1495361328125,0.632165253162384,1.0,0.0,3.0,1.0,0.0
12212100,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678894042969,0.9990000128746032,0.4582720100879669,0.355633795261383,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.71612948179245,0.1428899466991424,0.1361283361911773,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.8211812376976013,0.2177851349115371,0.1529346108436584,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.6772365570068359,0.1216418221592903,0.1161025092005729,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.6819043159484863,0.1238640993833541,0.5614984631538391,285.3675231933594,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4109191894531,285.3697204589844,1.0,0.3154225647449493,1.0,1.0,0.0,1.0,-1.5870158672332764,1.5870137214660645,2.0591785414580954e-06,1.219874620437622,0.9023152589797974,0.9023152589797974,0.0,54.73896789550781,64.0,16169.017578125,0.0,375.8120727539063,1.0,283.1499938964844,284.6606140136719,291.0556945800781,292.3614807128906,293.1499938964844,293.1499938964844,283.1499938964844,17568.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5479202270507812,1.0,0.0,0.0,2.555650234222412,2.555662155151367,4.358090279765747e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4135.92724609375,0.0,525.8543090820312,1683.569091796875,0.0,677.9794311523438,0.633970320224762,1.0,0.0,3.0,1.0,0.0
12212160,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.9990000128746032,0.4613866508007049,0.3579373359680176,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.7168107032775879,0.1442528814077377,0.1374143958091735,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.8206483125686646,0.218745931982994,0.1536061018705368,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.6780753135681152,0.1228683143854141,0.1172632947564125,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.6820442080497742,0.1247447952628135,0.5654614567756653,285.3816223144531,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4185485839844,285.3839111328125,1.0,0.3176063299179077,1.0,1.0,0.0,1.0,-1.5982823371887207,1.5982801914215088,2.0868940282525728e-06,1.2287977933883667,0.9053341150283812,0.9053341150283812,0.0,55.44972610473633,67.0,16322.3779296875,0.0,383.6885986328125,1.0,283.1499938964844,284.669921875,291.0602111816406,292.3757629394531,293.1499938964844,293.1499938964844,283.1499938964844,17559.037109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502833127975464,1.0,0.0,0.0,2.5639402866363525,2.5639519691467285,4.386409102608013e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4143.68017578125,0.0,530.3392333984375,1683.569091796875,0.0,687.77880859375,0.6388143301010132,1.0,0.0,3.0,1.0,0.0
12212220,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.9990000128746032,0.4648861885070801,0.3609626293182373,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.7174327969551086,0.1458733826875686,0.1389506012201309,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8198267817497253,0.2198867201805114,0.154410034418106,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.6788737773895264,0.1243237107992172,0.118647389113903,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6820371747016907,0.1257955580949783,0.5702242851257324,285.3917236328125,284.95001220703125,295.53271484375,288.0408630371094,295.5300598144531,297.4263000488281,285.39324951171875,1.0,0.3203272223472595,1.0,1.0,0.0,1.0,-1.612102746963501,1.612100601196289,2.121211082339869e-06,1.239740967750549,0.90883207321167,0.90883207321167,0.0,56.371131896972656,67.0,16527.58203125,0.0,393.6189880371094,1.0,283.1499938964844,284.670166015625,291.0666809082031,292.3958435058594,293.1499938964844,293.1499938964844,283.1499938964844,17876.544921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533916354179382,1.0,0.0,0.0,2.597444772720337,2.597456932067871,4.501798400724511e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4154.72607421875,0.0,550.6341552734375,1683.569091796875,0.0,700.8814697265625,0.6442272663116455,1.0,0.0,3.0,1.0,0.0
12212280,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.9990000128746032,0.4673815667629242,0.3634111583232879,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.7177836894989014,0.1470904946327209,0.140106976032257,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8190908432006836,0.2207409292459488,0.1550134569406509,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6793481111526489,0.1254147440195083,0.1196875125169754,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6819211840629578,0.1265853941440582,0.5738178491592407,285.4006042480469,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.43121337890625,285.40240478515625,1.0,0.3224436938762665,1.0,1.0,0.0,1.0,-1.6227177381515503,1.6227155923843384,2.147806981156464e-06,1.2481435537338257,0.911466419696808,0.911466419696808,0.0,57.111324310302734,70.0,16672.43359375,0.0,401.4370727539063,1.0,283.1499938964844,284.6739196777344,291.0711975097656,292.40997314453125,293.1499938964844,293.1499938964844,283.1499938964844,17990.14453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558473467826843,1.0,0.0,0.0,2.613390684127808,2.613402843475342,4.557241197744588e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4162.09423828125,0.0,560.2667846679688,1683.569091796875,0.0,711.406982421875,0.6509431600570679,1.0,0.0,3.0,1.0,0.0
12212340,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730558395385742,0.3698414266109466,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183465361595154,0.1500595659017563,0.1429366469383239,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.8170040845870972,0.2228154987096786,0.1564855575561523,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.680181086063385,0.128068670630455,0.1222262755036354,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813592910766602,0.1285105496644973,0.5826190114021301,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277948498725891,1.0,1.0,0.0,1.0,-1.6492164134979248,1.6492141485214231,2.215100039393292e-06,1.2691075801849363,0.9177516102790833,0.9177516102790833,0.0,59.05146408081055,73.0,17051.31640625,0.0,421.6044616699219,1.0,283.1499938964844,284.6710205078125,291.08233642578125,292.44677734375,293.1499938964844,293.1499938964844,283.1499938964844,18641.263671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622656941413879,1.0,0.0,0.0,2.6787171363830566,2.678730010986328,4.787922307514236e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4181.81005859375,0.0,601.9155883789062,1683.569091796875,0.0,739.6528930664062,0.6668915748596191,1.0,0.0,3.0,1.0,0.0
12212400,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730558395385742,0.3698414266109466,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183465361595154,0.1500595659017563,0.1429366469383239,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.8170040845870972,0.2228154987096786,0.1564855575561523,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.680181086063385,0.128068670630455,0.1222262755036354,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813592910766602,0.1285105496644973,0.5826190114021301,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277948498725891,1.0,1.0,0.0,1.0,-1.6492164134979248,1.6492141485214231,2.215100039393292e-06,1.2691075801849363,0.9177516102790833,0.9177516102790833,0.0,59.05146408081055,73.0,17051.31640625,0.0,421.6044616699219,1.0,283.1499938964844,284.6710205078125,291.08233642578125,292.44677734375,293.1499938964844,293.1499938964844,283.1499938964844,18641.263671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622656941413879,1.0,0.0,0.0,2.6787171363830566,2.678730010986328,4.787922307514236e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4181.81005859375,0.0,601.9155883789062,1683.569091796875,0.0,739.6528930664062,0.6668915748596191,1.0,0.0,3.0,1.0,0.0
12212460,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784328639507293,0.3769921958446502,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186450958251953,0.1531508117914199,0.1458906382322311,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145582675933838,0.2249650508165359,0.158015489578247,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807178258895874,0.1308201998472213,0.1248663812875747,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805066466331482,0.130509927868843,0.5917954444885254,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335486352443695,1.0,1.0,0.0,1.0,-1.677371621131897,1.677369236946106,2.2880069536768133e-06,1.291361927986145,0.9241718649864196,0.9241718649864196,0.0,61.22217559814453,76.0,17452.458984375,0.0,443.972412109375,1.0,283.1499938964844,284.66424560546875,291.0929260253906,292.484619140625,293.1499938964844,293.1499938964844,283.1499938964844,19442.724609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.569209635257721,1.0,0.0,0.0,2.75439977645874,2.754413366317749,5.062293553237396e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4202.41748046875,0.0,652.8828125,1683.569091796875,0.0,771.4407958984375,0.6853219270706177,1.0,0.0,3.0,1.0,0.0
12212520,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784328639507293,0.3769921958446502,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186450958251953,0.1531508117914199,0.1458906382322311,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145582675933838,0.2249650508165359,0.158015489578247,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807178258895874,0.1308201998472213,0.1248663812875747,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805066466331482,0.130509927868843,0.5917954444885254,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335486352443695,1.0,1.0,0.0,1.0,-1.677371621131897,1.677369236946106,2.2880069536768133e-06,1.291361927986145,0.9241718649864196,0.9241718649864196,0.0,61.22217559814453,76.0,17452.458984375,0.0,443.972412109375,1.0,283.1499938964844,284.66424560546875,291.0929260253906,292.484619140625,293.1499938964844,293.1499938964844,283.1499938964844,19442.724609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.569209635257721,1.0,0.0,0.0,2.75439977645874,2.754413366317749,5.062293553237396e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4202.41748046875,0.0,652.8828125,1683.569091796875,0.0,771.4407958984375,0.6853219270706177,1.0,0.0,3.0,1.0,0.0
12212580,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835507869720459,0.3846512734889984,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.7188102006912231,0.1563596278429031,0.1489621996879577,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119053840637207,0.2271914631128311,0.1596025824546814,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810926198959351,0.1336643695831298,0.1276006251573562,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795059442520142,0.1325812488794326,0.6013220548629761,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4515991210937,285.4381103515625,1.0,0.3396141529083252,1.0,1.0,0.0,1.0,-1.706881046295166,1.706878662109375,2.365973159612622e-06,1.3146620988845823,0.9307231307029724,0.9307231307029724,0.0,63.57978820800781,79.0,17871.21875,0.0,468.36962890625,1.0,283.1499938964844,284.6557312011719,291.1032409667969,292.5232238769531,293.1499938964844,293.1499938964844,283.1499938964844,20347.02734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5764197111129761,1.0,0.0,0.0,2.8366692066192627,2.8366832733154297,5.369213909034443e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4223.8388671875,0.0,711.5531005859375,1683.569091796875,0.0,805.8405151367188,0.7053217887878418,1.0,0.0,3.0,1.0,0.0
12212640,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835507869720459,0.3846512734889984,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.7188102006912231,0.1563596278429031,0.1489621996879577,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119053840637207,0.2271914631128311,0.1596025824546814,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810926198959351,0.1336643695831298,0.1276006251573562,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795059442520142,0.1325812488794326,0.6013220548629761,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4515991210937,285.4381103515625,1.0,0.3396141529083252,1.0,1.0,0.0,1.0,-1.706881046295166,1.706878662109375,2.365973159612622e-06,1.3146620988845823,0.9307231307029724,0.9307231307029724,0.0,63.57978820800781,79.0,17871.21875,0.0,468.36962890625,1.0,283.1499938964844,284.6557312011719,291.1032409667969,292.5232238769531,293.1499938964844,293.1499938964844,283.1499938964844,20347.02734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5764197111129761,1.0,0.0,0.0,2.8366692066192627,2.8366832733154297,5.369213909034443e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4223.8388671875,0.0,711.5531005859375,1683.569091796875,0.0,805.8405151367188,0.7053217887878418,1.0,0.0,3.0,1.0,0.0
12212700,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.9990000128746032,0.4860258996486664,0.3886128962039947,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.7188782095909119,0.1580079048871994,0.1505412459373474,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8105427622795105,0.228334903717041,0.1604186445474624,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6812564134597778,0.1351204216480255,0.1290020495653152,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6789902448654175,0.1336444616317749,0.6062173247337341,285.4403686523437,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.45318603515625,285.4411926269531,1.0,0.3427405655384063,1.0,1.0,0.0,1.0,-1.7220731973648071,1.722070813179016,2.406730573056848e-06,1.326647400856018,0.9340304732322692,0.9340304732322692,0.0,64.81637573242188,79.0,18093.76953125,0.0,481.2877807617188,1.0,283.1499938964844,284.64813232421875,291.108642578125,292.543701171875,293.1499938964844,293.1499938964844,283.1499938964844,20944.12890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800932049751282,1.0,0.0,0.0,2.887507677078247,2.887522459030152,5.563391596297151e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4235.5263671875,0.0,749.6788940429688,1683.569091796875,0.0,823.9269409179688,0.7148988842964172,1.0,0.0,3.0,1.0,0.0
12212760,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.4884501993656158,0.3926403224468231,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.7189486622810364,0.1596857905387878,0.1521483361721038,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8091678619384766,0.2294983118772506,0.1612482964992523,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6814154982566833,0.1365981698036193,0.1304246038198471,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784771084785461,0.1347260177135467,0.6111962199211121,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.45440673828125,285.4483947753906,1.0,0.3459190726280212,1.0,1.0,0.0,1.0,-1.7375203371047974,1.7375178337097168,2.4486016627633944e-06,1.3388267755508425,0.9374107122421264,0.9374107122421264,0.0,66.08657836914062,82.0,18304.287109375,0.0,494.6663208007813,1.0,283.1499938964844,284.6466979980469,291.1137390136719,292.5628356933594,293.1499938964844,293.1499938964844,283.1499938964844,21321.044921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837537050247192,1.0,0.0,0.0,2.922942638397217,2.92295789718628,5.700775318473461e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4246.09228515625,0.0,776.7783203125,1683.569091796875,0.0,842.3334350585938,0.7262669801712036,1.0,0.0,3.0,1.0,0.0
12212820,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.9990000128746032,0.4931691884994507,0.4008153975009918,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191455960273743,0.1631320118904113,0.1554503291845321,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064384460449219,0.2318878471851349,0.1629535257816314,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.681767463684082,0.139618381857872,0.1333336383104324,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775117516517639,0.1369465142488479,0.6214214563369751,285.4577941894531,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560852050781,285.4591064453125,1.0,0.3524062633514404,1.0,1.0,0.0,1.0,-1.7691179513931274,1.769115328788757,2.535597786845756e-06,1.363716959953308,0.9442431330680848,0.9442431330680848,0.0,68.71074676513672,70.0,18749.408203125,0.0,522.7640380859375,1.0,283.1499938964844,284.63800048828125,291.12481689453125,292.6037902832031,293.1499938964844,293.1499938964844,283.1499938964844,22341.7265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911547541618347,1.0,0.0,0.0,3.011484384536743,3.011500358581543,6.051381546967605e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4269.21533203125,0.0,847.7349243164062,1683.569091796875,0.0,880.7426147460938,0.7477388978004456,1.0,0.0,3.0,1.0,0.0
12212880,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.9990000128746032,0.4931691884994507,0.4008153975009918,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191455960273743,0.1631320118904113,0.1554503291845321,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064384460449219,0.2318878471851349,0.1629535257816314,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.681767463684082,0.139618381857872,0.1333336383104324,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775117516517639,0.1369465142488479,0.6214214563369751,285.4577941894531,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560852050781,285.4591064453125,1.0,0.3524062633514404,1.0,1.0,0.0,1.0,-1.7691179513931274,1.769115328788757,2.535597786845756e-06,1.363716959953308,0.9442431330680848,0.9442431330680848,0.0,68.71074676513672,70.0,18749.408203125,0.0,522.7640380859375,1.0,283.1499938964844,284.63800048828125,291.12481689453125,292.6037902832031,293.1499938964844,293.1499938964844,283.1499938964844,22341.7265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911547541618347,1.0,0.0,0.0,3.011484384536743,3.011500358581543,6.051381546967605e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4269.21533203125,0.0,847.7349243164062,1683.569091796875,0.0,880.7426147460938,0.7477388978004456,1.0,0.0,3.0,1.0,0.0
12212940,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.498278945684433,0.397560566663742,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.7251512408256531,0.1662441790103912,0.1583413332700729,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8110393285751343,0.234032854437828,0.1644195467233657,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6883273124694824,0.1423320919275283,0.135854959487915,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6828765273094177,0.1389569491147995,0.6302138566970825,285.4594116210937,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4626770019531,285.4594421386719,1.0,0.353357195854187,1.0,1.0,0.0,1.0,-1.7840396165847778,1.7840369939804075,2.5775293579499703e-06,1.3756295442581177,0.9502423405647278,0.9502423405647278,0.0,68.2824478149414,70.0,19036.9453125,0.0,531.2725219726562,1.0,283.1499938964844,284.6221923828125,291.134033203125,292.6368713378906,293.1499938964844,293.1499938964844,283.1499938964844,23307.146484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975463390350342,1.0,0.0,0.0,3.092814922332764,3.092831611633301,6.382652486536244e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4285.47998046875,0.0,916.6572265625,1683.569091796875,0.0,915.229736328125,0.76450115442276,1.0,0.0,3.0,1.0,0.0
12213000,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9990000128746032,0.499174416065216,0.3963773548603058,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.7263764142990112,0.1666746735572815,0.1587338298559188,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.8121422529220581,0.2343280911445617,0.1646159142255783,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6896742582321167,0.1427068412303924,0.1361956596374511,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6840610504150391,0.1392387449741363,0.63140469789505,285.4593505859375,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4647827148437,285.4593505859375,1.0,0.3532173931598663,1.0,1.0,0.0,1.0,-1.7851659059524536,1.7851632833480835,2.5807100882957457e-06,1.3765279054641724,0.9510566592216492,0.9510566592216492,0.0,68.030029296875,73.0,19065.1171875,0.0,531.2505493164062,1.0,283.1499938964844,284.62042236328125,291.1348571777344,292.6402282714844,293.1499938964844,293.1499938964844,283.1499938964844,23398.146484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5983443856239319,1.0,0.0,0.0,3.101104259490967,3.101121187210083,6.416911446649465e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4286.98828125,0.0,923.8306884765624,1683.569091796875,0.0,919.6232299804688,0.7694552540779114,1.0,0.0,3.0,1.0,0.0
12213060,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.507191002368927,0.3938554525375366,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325910925865173,0.1703439503908157,0.1621428728103637,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165132403373718,0.2368353754281997,0.1663305163383484,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.696563184261322,0.1458980590105056,0.1391605734825134,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6897362470626831,0.1416973769664764,0.6421050429344177,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557677567005157,1.0,1.0,0.0,1.0,-1.804689645767212,1.804686903953552,2.6358025024819653e-06,1.3917838335037231,0.9578072428703308,0.9578072428703308,0.0,67.88263702392578,76.0,19397.89453125,0.0,543.8370361328125,1.0,283.1499938964844,284.6034240722656,291.14141845703125,292.6683654785156,293.1499938964844,293.1499938964844,283.1499938964844,24479.9453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042808294296265,1.0,0.0,0.0,3.190722942352295,3.1907408237457275,6.793154625484021e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4303.67822265625,0.0,1004.3636474609376,1683.569091796875,0.0,952.8984985351562,0.7911646962165833,1.0,0.0,3.0,1.0,0.0
12213120,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.507191002368927,0.3938554525375366,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325910925865173,0.1703439503908157,0.1621428728103637,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165132403373718,0.2368353754281997,0.1663305163383484,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.696563184261322,0.1458980590105056,0.1391605734825134,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6897362470626831,0.1416973769664764,0.6421050429344177,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557677567005157,1.0,1.0,0.0,1.0,-1.804689645767212,1.804686903953552,2.6358025024819653e-06,1.3917838335037231,0.9578072428703308,0.9578072428703308,0.0,67.88263702392578,76.0,19397.89453125,0.0,543.8370361328125,1.0,283.1499938964844,284.6034240722656,291.14141845703125,292.6683654785156,293.1499938964844,293.1499938964844,283.1499938964844,24479.9453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042808294296265,1.0,0.0,0.0,3.190722942352295,3.1907408237457275,6.793154625484021e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4303.67822265625,0.0,1004.3636474609376,1683.569091796875,0.0,952.8984985351562,0.7911646962165833,1.0,0.0,3.0,1.0,0.0
12213180,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.9990000128746032,0.5151941776275635,0.3940980136394501,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373889088630676,0.1741469353437423,0.1657045632600784,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191200494766235,0.2394284904003143,0.1681220382452011,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018601894378662,0.1491956263780594,0.1422532349824905,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939745545387268,0.1443038582801818,0.6536461710929871,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594496250152588,1.0,1.0,0.0,1.0,-1.8289778232574463,1.8289750814437864,2.7054168185713934e-06,1.4108407497406006,0.9646758437156676,0.9646758437156676,0.0,68.50106048583984,79.0,19779.03515625,0.0,562.305908203125,1.0,283.1499938964844,284.5914306640625,291.1519775390625,292.7024230957031,293.1499938964844,293.1499938964844,283.1499938964844,25572.783203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096368432044983,1.0,0.0,0.0,3.2799580097198486,3.2799768447875977,7.178437044785824e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4324.02197265625,0.0,1089.0224609375,1683.569091796875,0.0,983.7747192382812,0.8127672672271729,1.0,0.0,3.0,1.0,0.0
12213240,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.9990000128746032,0.5151941776275635,0.3940980136394501,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373889088630676,0.1741469353437423,0.1657045632600784,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191200494766235,0.2394284904003143,0.1681220382452011,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018601894378662,0.1491956263780594,0.1422532349824905,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939745545387268,0.1443038582801818,0.6536461710929871,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594496250152588,1.0,1.0,0.0,1.0,-1.8289778232574463,1.8289750814437864,2.7054168185713934e-06,1.4108407497406006,0.9646758437156676,0.9646758437156676,0.0,68.50106048583984,79.0,19779.03515625,0.0,562.305908203125,1.0,283.1499938964844,284.5914306640625,291.1519775390625,292.7024230957031,293.1499938964844,293.1499938964844,283.1499938964844,25572.783203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096368432044983,1.0,0.0,0.0,3.2799580097198486,3.2799768447875977,7.178437044785824e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4324.02197265625,0.0,1089.0224609375,1683.569091796875,0.0,983.7747192382812,0.8127672672271729,1.0,0.0,3.0,1.0,0.0
12213300,297.6227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5191041827201843,0.3949412107467651,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7394261956214905,0.176097571849823,0.1675391346216201,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8199812769889832,0.2407592684030532,0.1690467149019241,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.7040895819664001,0.1508830040693283,0.1438433825969696,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957080960273743,0.14564910531044,0.659654438495636,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160522460937,285.46685791015625,1.0,0.3616425991058349,1.0,1.0,0.0,1.0,-1.8424264192581177,1.842423677444458,2.744419816735899e-06,1.421387791633606,0.9681437015533448,0.9681437015533448,0.0,69.01309967041016,79.0,19988.833984375,0.0,573.2453002929688,1.0,283.1499938964844,284.58404541015625,291.1592102050781,292.7229309082031,293.1499938964844,293.1499938964844,283.1499938964844,26247.59765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123979091644287,1.0,0.0,0.0,3.3323302268981934,3.33234977722168,7.409508384625951e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4335.88916015625,0.0,1141.0130615234375,1683.569091796875,0.0,1000.0011596679688,0.822666585445404,1.0,0.0,3.0,1.0,0.0
12213360,297.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.5229410529136658,0.3961957693099975,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7412558197975159,0.1780797839164734,0.1694069504737854,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722595214844,0.8205947279930115,0.2421127259731292,0.1699889749288559,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7060779929161072,0.1525950133800506,0.1454602479934692,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.6972136497497559,0.1470170319080352,0.6657872796058655,285.47235107421875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.52398681640625,285.47344970703125,1.0,0.3640346229076385,1.0,1.0,0.0,1.0,-1.856612086296081,1.8566092252731323,2.785911419778131e-06,1.4325087070465088,0.9716866612434388,0.9716866612434388,0.0,69.64229583740234,82.0,20192.916015625,0.0,585.2153930664062,1.0,283.1499938964844,284.58270263671875,291.1669311523437,292.7436218261719,293.1499938964844,293.1499938964844,283.1499938964844,26671.578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152586936950684,1.0,0.0,0.0,3.3685436248779297,3.368563413619995,7.571426294816774e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4347.22412109375,0.0,1177.5850830078125,1683.569091796875,0.0,1017.0333862304688,0.8341997265815735,1.0,0.0,3.0,1.0,0.0
12213420,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304024815559387,0.3997199833393097,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7444096207618713,0.1821351051330566,0.1732395738363266,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212341666221619,0.2448873072862625,0.1719286143779754,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.709461510181427,0.1560895442962646,0.1487717032432556,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996622681617737,0.1498114317655563,0.6783785223960876,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693188428878784,1.0,1.0,0.0,1.0,-1.886869430541992,1.886866569519043,2.8756076062563807e-06,1.4562129974365234,0.9788694381713868,0.9788694381713868,0.0,71.19828033447266,85.0,20633.38671875,0.0,611.9661865234375,1.0,283.1499938964844,284.5765991210937,291.1841125488281,292.7897644042969,293.1499938964844,293.1499938964844,283.1499938964844,27773.853515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214594841003418,1.0,0.0,0.0,3.4564123153686523,3.456432819366455,7.971578952492564e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4372.47021484375,0.0,1269.9844970703125,1683.569091796875,0.0,1054.70458984375,0.855445921421051,1.0,0.0,3.0,1.0,0.0
12213480,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304024815559387,0.3997199833393097,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7444096207618713,0.1821351051330566,0.1732395738363266,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212341666221619,0.2448873072862625,0.1719286143779754,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.709461510181427,0.1560895442962646,0.1487717032432556,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996622681617737,0.1498114317655563,0.6783785223960876,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693188428878784,1.0,1.0,0.0,1.0,-1.886869430541992,1.886866569519043,2.8756076062563807e-06,1.4562129974365234,0.9788694381713868,0.9788694381713868,0.0,71.19828033447266,85.0,20633.38671875,0.0,611.9661865234375,1.0,283.1499938964844,284.5765991210937,291.1841125488281,292.7897644042969,293.1499938964844,293.1499938964844,283.1499938964844,27773.853515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214594841003418,1.0,0.0,0.0,3.4564123153686523,3.456432819366455,7.971578952492564e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4372.47021484375,0.0,1269.9844970703125,1683.569091796875,0.0,1054.70458984375,0.855445921421051,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.489501953125,0.9990000128746032,0.5341658592224121,0.4019881188869476,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.7458276748657227,0.18428336083889,0.1752749681472778,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48931884765625,0.8213204145431519,0.2463606148958206,0.1729622781276703,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48907470703125,0.7109388709068298,0.1579366475343704,0.1505270004272461,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.7006881833076477,0.1512873768806457,0.6850550770759583,285.4893798828125,284.95001220703125,296.3346252441406,288.1609191894531,296.33258056640625,297.5428466796875,285.49041748046875,1.0,0.372279405593872,1.0,1.0,0.0,1.0,-1.9034029245376587,1.90339994430542,2.9253044431243325e-06,1.4691563844680786,0.9826525449752808,0.9826525449752808,0.0,72.13896179199219,85.0,20876.5390625,0.0,627.1946411132812,1.0,283.1499938964844,284.57183837890625,291.1934509277344,292.8154296875,293.1499938964844,293.1499938964844,283.1499938964844,28471.84765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249082088470459,1.0,0.0,0.0,3.50941014289856,3.5094313621521,8.217913318731007e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4386.6533203125,0.0,1328.15087890625,1683.569091796875,0.0,1076.095703125,0.8654711842536926,1.0,0.0,3.0,1.0,0.0
12213600,297.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.5376050472259521,0.4043201506137848,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.747035562992096,0.1863068342208862,0.1771936863660812,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8212796449661255,0.2477506250143051,0.173938050866127,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.712171733379364,0.1596740037202835,0.1521795839071273,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7015179991722107,0.1526742577552795,0.691336989402771,285.49761962890625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5473327636719,285.4989929199219,1.0,0.3751441836357116,1.0,1.0,0.0,1.0,-1.9192066192626955,1.9192036390304563,2.9732570965279592e-06,1.4815224409103394,0.9862520098686218,0.9862520098686218,0.0,73.08409881591797,88.0,21095.525390625,0.0,642.117919921875,1.0,283.1499938964844,284.5726318359375,291.2017517089844,292.83843994140625,293.1499938964844,293.1499938964844,283.1499938964844,28876.8828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281923651695251,1.0,0.0,0.0,3.543459177017212,3.54348087310791,8.378150937460305e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4399.08837890625,0.0,1366.0948486328125,1683.569091796875,0.0,1096.7525634765625,0.8764818906784058,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042419433594,0.9990000128746032,0.5412500500679016,0.4070277214050293,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038452148437,0.7482438683509827,0.1885129958391189,0.179288625717163,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040283203125,0.8211379051208496,0.2492686212062835,0.1750062257051468,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037536621094,0.7133827209472656,0.1615656465291977,0.1539817750453949,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.7023074626922607,0.1541828513145446,0.6981835961341858,285.50408935546875,284.95001220703125,296.40478515625,288.17626953125,296.4027709960937,297.551513671875,285.5052185058594,1.0,0.3783333003520965,1.0,1.0,0.0,1.0,-1.9366416931152344,1.936638593673706,3.026666490768548e-06,1.4951579570770264,0.9901460409164428,0.9901460409164428,0.0,74.16741180419922,88.0,21348.322265625,0.0,658.9657592773438,1.0,283.1499938964844,284.56884765625,291.21099853515625,292.8648376464844,293.1499938964844,293.1499938964844,283.1499938964844,29576.59765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318482756614685,1.0,0.0,0.0,3.5960259437561035,3.59604811668396,8.628571777080651e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4413.8359375,0.0,1426.5943603515625,1683.569091796875,0.0,1120.0718994140625,0.8863950967788696,1.0,0.0,3.0,1.0,0.0
12213720,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5445895195007324,0.4097049832344055,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7492917776107788,0.1905891001224517,0.1812609136104583,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8209277391433716,0.2506994605064392,0.1760132163763046,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7144157290458679,0.1633434295654297,0.1556764096021652,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125732421875,0.7029565572738647,0.1555991619825363,0.7046158909797668,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55487060546875,285.5145263671875,1.0,0.38138347864151,1.0,1.0,0.0,1.0,-1.9531933069229128,1.9531902074813845,3.07785876429989e-06,1.5080958604812622,0.9938529133796692,0.9938529133796692,0.0,75.23001861572266,91.0,21575.63671875,0.0,675.3203735351562,1.0,283.1499938964844,284.5703430175781,291.2191772460937,292.88836669921875,293.1499938964844,293.1499938964844,283.1499938964844,29980.232421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352813243865967,1.0,0.0,0.0,3.629704236984253,3.629726886749268,8.790949550530058e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4426.75732421875,0.0,1465.9150390625,1683.569091796875,0.0,1142.276123046875,0.8973129987716675,1.0,0.0,3.0,1.0,0.0
