time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213780,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9990000128746032,0.551396906375885,0.415640264749527,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513078451156616,0.1949774622917175,0.1854346990585327,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203333616256714,0.2537306249141693,0.178150400519371,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163605093955994,0.1670939475297927,0.1592562794685363,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041234970092773,0.1585835367441177,0.7181903719902039,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879372477531433,1.0,1.0,0.0,1.0,-1.9884991645812988,1.988495945930481,3.188635673723184e-06,1.535672903060913,1.0,1.0,0.0,77.57988739013672,94.0,22070.265625,0.0,711.3051147460938,1.0,283.1499938964844,284.56951904296875,291.236328125,292.9390869140625,293.1499938964844,293.1499938964844,283.1499938964844,31108.7578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425682306289673,1.0,0.0,0.0,3.714840650558472,3.7148642539978014,9.208176834363258e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4455.2880859375,0.0,1569.26318359375,1683.569091796875,0.0,1190.370361328125,0.917860209941864,1.0,0.0,3.0,1.0,0.0
12213840,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9990000128746032,0.551396906375885,0.415640264749527,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513078451156616,0.1949774622917175,0.1854346990585327,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203333616256714,0.2537306249141693,0.178150400519371,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163605093955994,0.1670939475297927,0.1592562794685363,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041234970092773,0.1585835367441177,0.7181903719902039,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879372477531433,1.0,1.0,0.0,1.0,-1.9884991645812988,1.988495945930481,3.188635673723184e-06,1.535672903060913,1.0,1.0,0.0,77.57988739013672,94.0,22070.265625,0.0,711.3051147460938,1.0,283.1499938964844,284.56951904296875,291.236328125,292.9390869140625,293.1499938964844,293.1499938964844,283.1499938964844,31108.7578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425682306289673,1.0,0.0,0.0,3.714840650558472,3.7148642539978014,9.208176834363258e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4455.2880859375,0.0,1569.26318359375,1683.569091796875,0.0,1190.370361328125,0.917860209941864,1.0,0.0,3.0,1.0,0.0
12213900,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.5547472238540649,0.4187530279159546,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7522609829902649,0.1972110420465469,0.1875607520341873,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.8199858665466309,0.255277007818222,0.1792420595884323,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7172613143920898,0.1689991801977157,0.1610765755176544,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046440839767456,0.1600982546806335,0.7250872850418091,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5626525878906,285.5393981933594,1.0,0.391307532787323,1.0,1.0,0.0,1.0,-2.006569623947144,2.0065665245056152,3.2461593946209177e-06,1.549776911735535,1.0,1.0,0.0,78.81654357910156,94.0,22326.37109375,0.0,730.2772216796875,1.0,283.1499938964844,284.5680847167969,291.2449645996094,292.9651794433594,293.1499938964844,293.1499938964844,283.1499938964844,31901.23828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462575197219849,1.0,0.0,0.0,3.7620773315429688,3.762101650238037,9.443842259315716e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4470.2353515625,0.0,1629.8621826171875,1683.569091796875,0.0,1215.20947265625,0.9265950322151184,1.0,0.0,3.0,1.0,0.0
12213960,297.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.9990000128746032,0.5580711960792542,0.4219380021095276,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7531906366348267,0.1994716376066208,0.1897119432687759,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494079589844,0.8196191787719727,0.2568451166152954,0.180348053574562,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7181288599967957,0.1709249913692474,0.1629160791635513,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7051372528076172,0.1616289317607879,0.7320544719696045,285.5495300292969,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5645751953125,285.5512084960937,1.0,0.3947294950485229,1.0,1.0,0.0,1.0,-2.0248820781707764,2.024878978729248,3.305016889498802e-06,1.5640627145767212,1.0,1.0,0.0,80.08827209472656,97.0,22572.998046875,0.0,749.8746948242188,1.0,283.1499938964844,284.5722045898437,291.2532653808594,292.9901428222656,293.1499938964844,293.1499938964844,283.1499938964844,32406.5234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499209403991699,1.0,0.0,0.0,3.791754484176636,3.7917792797088623,9.593425147613743e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4484.33544921875,0.0,1668.73876953125,1683.569091796875,0.0,1240.1920166015625,0.9366637468338012,1.0,0.0,3.0,1.0,0.0
12214020,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5646584630012512,0.4284417927265167,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550309300422668,0.2040733993053436,0.1940928250551223,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188867568969727,0.260046124458313,0.1826075613498687,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198171019554138,0.1748378872871399,0.1666555255651474,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060977816581726,0.1647394299507141,0.7462188601493835,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5678405761719,285.5731811523437,1.0,0.4017013013362884,1.0,1.0,0.0,1.0,-2.062168836593628,2.0621654987335205,3.4266088277945528e-06,1.5931296348571775,1.0,1.0,0.0,82.71662139892578,100.0,23085.07421875,0.0,790.8840942382812,1.0,283.1499938964844,284.5775451660156,291.2702941894531,293.0419006347656,293.1499938964844,293.1499938964844,283.04998779296875,33636.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572688817977905,1.0,0.0,0.0,3.863052368164064,3.8630781173706055,9.957594784282264e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4596.5185546875,0.0,1764.6541748046875,1683.569091796875,0.0,1291.2369384765625,0.953132152557373,1.0,0.0,3.0,1.0,0.0
12214080,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5646584630012512,0.4284417927265167,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550309300422668,0.2040733993053436,0.1940928250551223,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188867568969727,0.260046124458313,0.1826075613498687,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198171019554138,0.1748378872871399,0.1666555255651474,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060977816581726,0.1647394299507141,0.7462188601493835,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5678405761719,285.5731811523437,1.0,0.4017013013362884,1.0,1.0,0.0,1.0,-2.062168836593628,2.0621654987335205,3.4266088277945528e-06,1.5931296348571775,1.0,1.0,0.0,82.71662139892578,100.0,23085.07421875,0.0,790.8840942382812,1.0,283.1499938964844,284.5775451660156,291.2702941894531,293.0419006347656,293.1499938964844,293.1499938964844,283.04998779296875,33636.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572688817977905,1.0,0.0,0.0,3.863052368164064,3.8630781173706055,9.957594784282264e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4596.5185546875,0.0,1764.6541748046875,1683.569091796875,0.0,1291.2369384765625,0.953132152557373,1.0,0.0,3.0,1.0,0.0
12214140,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.570456326007843,0.4350103437900543,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.756572961807251,0.2084383964538574,0.1983078867197036,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.8179575800895691,0.2629792094230652,0.1847401261329651,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7211976647377014,0.178536370396614,0.1702434718608856,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7067822217941284,0.1676544100046157,0.7597503066062927,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5674743652344,285.51904296875,1.0,0.4085042774677276,1.0,1.0,0.0,1.0,-2.0982415676116943,2.098237991333008,3.54649046130362e-06,1.6212347745895386,1.0,1.0,0.0,85.37480163574219,100.0,23749.146484375,0.0,832.2268676757812,1.0,283.05242919921875,284.5010681152344,291.3067626953125,293.1396484375,293.1499938964844,293.1499938964844,283.04998779296875,34616.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694841384887695,1.0,0.0,0.0,3.918903112411499,3.9189295768737793,1.0247603086099843e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4563.86376953125,0.0,1842.3048095703125,1683.569091796875,0.0,1378.755859375,0.9647515416145324,1.0,0.0,3.0,1.0,0.0
12214200,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.570689857006073,0.4352965056896209,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7566259503364563,0.2086196392774582,0.1984809637069702,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179069757461548,0.2630996406078338,0.1848254203796386,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212441563606262,0.1786895543336868,0.1703904718160629,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7067986726760864,0.1677743345499038,0.7603003978729248,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5673828125,285.51971435546875,1.0,0.4087886810302734,1.0,1.0,0.0,1.0,-2.0997328758239746,2.099729299545288,3.5514931369107217e-06,1.6223958730697632,1.0,1.0,0.0,85.48941802978516,103.0,23769.171875,0.0,833.9800415039062,1.0,283.0520935058594,284.50115966796875,291.3066101074219,293.1401672363281,293.1499938964844,293.1499938964844,282.75,34644.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66984623670578,1.0,0.0,0.0,3.9204938411712646,3.920520305633545,1.0255924962621066e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4827.31298828125,0.0,1844.54931640625,1683.569091796875,0.0,1381.3994140625,0.9651300311088562,1.0,0.0,3.0,1.0,0.0
12214260,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5750867128372192,0.4431575834751129,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7572550773620605,0.212743267416954,0.202580526471138,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158887624740601,0.2655107975006103,0.1867012083530426,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217534780502319,0.1821526736021042,0.1738587021827697,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064740657806396,0.170394092798233,0.773019552230835,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109436035156,1.0,0.4158633649349212,1.0,1.0,0.0,1.0,-2.1357944011688232,2.1357908248901367,3.673654873637133e-06,1.650488257408142,1.0,1.0,0.0,88.53406524658203,106.0,24785.328125,0.0,878.0369262695312,1.0,282.75604248046875,284.2568054199219,291.3593444824219,293.2994384765625,293.1499938964844,293.1499938964844,282.45001220703125,35190.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921445727348328,1.0,0.0,0.0,3.951242923736572,3.9512698650360094,1.0417433031761902e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4920.45068359375,0.0,1888.2919921875,1683.569091796875,0.0,1549.3193359375,0.9724459052085876,1.0,0.0,3.0,1.0,0.0
12214320,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5750867128372192,0.4431575834751129,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7572550773620605,0.212743267416954,0.202580526471138,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158887624740601,0.2655107975006103,0.1867012083530426,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217534780502319,0.1821526736021042,0.1738587021827697,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064740657806396,0.170394092798233,0.773019552230835,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109436035156,1.0,0.4158633649349212,1.0,1.0,0.0,1.0,-2.1357944011688232,2.1357908248901367,3.673654873637133e-06,1.650488257408142,1.0,1.0,0.0,88.53406524658203,106.0,24785.328125,0.0,878.0369262695312,1.0,282.75604248046875,284.2568054199219,291.3593444824219,293.2994384765625,293.1499938964844,293.1499938964844,282.45001220703125,35190.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921445727348328,1.0,0.0,0.0,3.951242923736572,3.9512698650360094,1.0417433031761902e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4920.45068359375,0.0,1888.2919921875,1683.569091796875,0.0,1549.3193359375,0.9724459052085876,1.0,0.0,3.0,1.0,0.0
12214380,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778701901435852,0.4521395564079284,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.756738543510437,0.2164478003978729,0.2062548995018005,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126468062400818,0.2673543393611908,0.1881343573331833,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211742401123047,0.185216948390007,0.1769287437200546,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048742771148682,0.1725584864616394,0.7836232781410217,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227735996246338,1.0,1.0,0.0,1.0,-2.169142007827759,2.169138193130493,3.788571120821871e-06,1.6764456033706665,1.0,1.0,0.0,91.85757446289062,109.0,25785.740234375,0.0,921.83837890625,1.0,282.4559631347656,284.0099182128906,291.3668212890625,293.38824462890625,293.1499938964844,293.1499938964844,282.1499938964844,35517.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116789221763611,1.0,0.0,0.0,3.969574689865112,3.96960186958313,1.0514321502341772e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4997.46435546875,0.0,1914.696533203125,1683.569091796875,0.0,1704.11181640625,0.976806640625,1.0,0.0,3.0,1.0,0.0
12214440,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778701901435852,0.4521395564079284,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.756738543510437,0.2164478003978729,0.2062548995018005,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126468062400818,0.2673543393611908,0.1881343573331833,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211742401123047,0.185216948390007,0.1769287437200546,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048742771148682,0.1725584864616394,0.7836232781410217,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227735996246338,1.0,1.0,0.0,1.0,-2.169142007827759,2.169138193130493,3.788571120821871e-06,1.6764456033706665,1.0,1.0,0.0,91.85757446289062,109.0,25785.740234375,0.0,921.83837890625,1.0,282.4559631347656,284.0099182128906,291.3668212890625,293.38824462890625,293.1499938964844,293.1499938964844,282.1499938964844,35517.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116789221763611,1.0,0.0,0.0,3.969574689865112,3.96960186958313,1.0514321502341772e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4997.46435546875,0.0,1914.696533203125,1683.569091796875,0.0,1704.11181640625,0.976806640625,1.0,0.0,3.0,1.0,0.0
12214500,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.5788288712501526,0.4567621350288391,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.756320059299469,0.2182115167379379,0.2080104053020477,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8108661770820618,0.2681739628314972,0.1887803077697754,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7207204699516296,0.1866589784622192,0.1783799082040786,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7038643956184387,0.1735299825668335,0.7884224057197571,284.9359436035156,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5227966308594,284.92236328125,1.0,0.4261500835418701,1.0,1.0,0.0,1.0,-2.185086250305176,2.18508243560791,3.844172624667408e-06,1.688847303390503,0.9995031356811525,0.9995031356811525,0.0,93.55809783935548,109.0,26547.896484375,0.0,943.622314453125,1.0,282.1932983398437,283.8064880371094,291.3939819335937,293.5300598144531,293.1499938964844,293.1499938964844,282.1499938964844,35632.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223414182662964,1.0,0.0,0.0,3.975689172744751,3.975716590881348,1.0546738167249714e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4825.9755859375,0.0,1923.6043701171875,1683.569091796875,0.0,1791.3292236328125,0.9782565832138062,1.0,0.0,3.0,1.0,0.0
12214560,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5794575214385986,0.4615781605243683,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.755685567855835,0.2198975384235382,0.2096625417470932,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.808839738368988,0.2689001858234405,0.1893277615308761,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7200563549995422,0.1880246251821518,0.1797339767217636,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7026095986366272,0.1744132936000824,0.7927193641662598,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5078125,284.8875732421875,1.0,0.429459661245346,1.0,1.0,0.0,1.0,-2.200301170349121,2.2002973556518555,3.897633177984972e-06,1.7006806135177612,0.9985399842262268,0.9985399842262268,0.0,95.30702209472656,112.0,26774.447265625,0.0,965.1470336914062,1.0,282.15582275390625,283.76513671875,291.36602783203125,293.4566650390625,293.1499938964844,293.1499938964844,281.8500061035156,35754.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269265055656433,1.0,0.0,0.0,3.979386329650879,3.979413747787476,1.0566361652308842e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5073.5537109375,0.0,1929.4278564453125,1683.569091796875,0.0,1829.383056640625,0.97917240858078,1.0,0.0,3.0,1.0,0.0
12214620,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5800772905349731,0.4710608422756195,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.75445556640625,0.2231845259666443,0.2128993719816208,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048098087310791,0.2702647447586059,0.1903802156448364,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187290787696838,0.1906600296497345,0.1823608577251434,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000957131385803,0.1760818809270858,0.8008518218994141,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.67889404296875,1.0,0.4359089434146881,1.0,1.0,0.0,1.0,-2.2297677993774414,2.2297637462615967,4.002267360192491e-06,1.7235828638076782,0.993158757686615,0.993158757686615,0.0,98.78628540039062,100.0,27753.50390625,0.0,1007.9419555664062,1.0,281.8558654785156,283.5235900878906,291.3717956542969,293.528076171875,293.1499938964844,293.1499938964844,281.54998779296875,36005.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395719885826111,1.0,0.0,0.0,3.979935646057129,3.9799628257751465,1.056927885656478e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5152.88720703125,0.0,1932.1937255859373,1683.569091796875,0.0,1935.9345703125,0.9794455170631408,1.0,0.0,3.0,1.0,0.0
12214680,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5800772905349731,0.4710608422756195,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.75445556640625,0.2231845259666443,0.2128993719816208,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048098087310791,0.2702647447586059,0.1903802156448364,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187290787696838,0.1906600296497345,0.1823608577251434,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000957131385803,0.1760818809270858,0.8008518218994141,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.67889404296875,1.0,0.4359089434146881,1.0,1.0,0.0,1.0,-2.2297677993774414,2.2297637462615967,4.002267360192491e-06,1.7235828638076782,0.993158757686615,0.993158757686615,0.0,98.78628540039062,100.0,27753.50390625,0.0,1007.9419555664062,1.0,281.8558654785156,283.5235900878906,291.3717956542969,293.528076171875,293.1499938964844,293.1499938964844,281.54998779296875,36005.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395719885826111,1.0,0.0,0.0,3.979935646057129,3.9799628257751465,1.056927885656478e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5152.88720703125,0.0,1932.1937255859373,1683.569091796875,0.0,1935.9345703125,0.9794455170631408,1.0,0.0,3.0,1.0,0.0
12214740,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.581375002861023,0.468077152967453,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594481110572815,0.2263327986001968,0.2158691883087158,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077561855316162,0.2714706063270569,0.1912233829498291,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230700850486755,0.1931456476449966,0.1847098171710968,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037855386734009,0.1776122748851776,0.8076968193054199,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365597665309906,1.0,1.0,0.0,1.0,-2.24182677268982,2.2418227195739746,4.045887635584222e-06,1.7331721782684326,0.9848615527153016,0.9848615527153016,0.0,98.31920623779295,103.0,28559.88671875,0.0,1018.5183715820312,1.0,281.5558776855469,283.2763366699219,291.3829040527344,293.5993957519531,293.1499938964844,293.1499938964844,281.25,36250.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508817315101624,1.0,0.0,0.0,3.971515655517578,3.971542835235596,1.052460561368207e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5225.357421875,0.0,1923.190673828125,1683.569091796875,0.0,2033.08447265625,0.977686047554016,1.0,0.0,3.0,1.0,0.0
12214800,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.581375002861023,0.468077152967453,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594481110572815,0.2263327986001968,0.2158691883087158,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077561855316162,0.2714706063270569,0.1912233829498291,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230700850486755,0.1931456476449966,0.1847098171710968,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037855386734009,0.1776122748851776,0.8076968193054199,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365597665309906,1.0,1.0,0.0,1.0,-2.24182677268982,2.2418227195739746,4.045887635584222e-06,1.7331721782684326,0.9848615527153016,0.9848615527153016,0.0,98.31920623779295,103.0,28559.88671875,0.0,1018.5183715820312,1.0,281.5558776855469,283.2763366699219,291.3829040527344,293.5993957519531,293.1499938964844,293.1499938964844,281.25,36250.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508817315101624,1.0,0.0,0.0,3.971515655517578,3.971542835235596,1.052460561368207e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5225.357421875,0.0,1923.190673828125,1683.569091796875,0.0,2033.08447265625,0.977686047554016,1.0,0.0,3.0,1.0,0.0
12214860,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.25860595703125,0.9990000128746032,0.5838922262191772,0.4679013192653656,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.7626994252204895,0.2290935218334198,0.2186014503240585,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087804317474365,0.2722785770893097,0.1918789893388748,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256956100463867,0.1952277570962906,0.1868090629577636,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590637207031,0.7056504487991333,0.1787672638893127,0.8134788870811462,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.25836181640625,1.0,0.4387552142143249,1.0,1.0,0.0,1.0,-2.255144119262696,2.2551400661468506,4.093736606591847e-06,1.743407130241394,0.9738988876342772,0.9738988876342772,0.0,98.66079711914062,106.0,29458.439453125,0.0,1033.613037109375,1.0,281.2559814453125,283.0378723144531,291.3956298828125,293.6710205078125,293.1499938964844,293.1499938964844,280.95001220703125,36498.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609485983848572,1.0,0.0,0.0,3.9538824558258057,3.953909397125244,1.0431356258777669e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5304.4169921875,0.0,1902.3037109375,1683.569091796875,0.0,2120.8984375,0.9738521575927734,1.0,0.0,3.0,1.0,0.0
12214920,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.25860595703125,0.9990000128746032,0.5838922262191772,0.4679013192653656,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.7626994252204895,0.2290935218334198,0.2186014503240585,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087804317474365,0.2722785770893097,0.1918789893388748,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256956100463867,0.1952277570962906,0.1868090629577636,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590637207031,0.7056504487991333,0.1787672638893127,0.8134788870811462,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.25836181640625,1.0,0.4387552142143249,1.0,1.0,0.0,1.0,-2.255144119262696,2.2551400661468506,4.093736606591847e-06,1.743407130241394,0.9738988876342772,0.9738988876342772,0.0,98.66079711914062,106.0,29458.439453125,0.0,1033.613037109375,1.0,281.2559814453125,283.0378723144531,291.3956298828125,293.6710205078125,293.1499938964844,293.1499938964844,280.95001220703125,36498.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609485983848572,1.0,0.0,0.0,3.9538824558258057,3.953909397125244,1.0431356258777669e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5304.4169921875,0.0,1902.3037109375,1683.569091796875,0.0,2120.8984375,0.9738521575927734,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.9990000128746032,0.584942102432251,0.4702415764331817,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0837097167969,0.76338791847229,0.2307573854923248,0.2202939242124557,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0831298828125,0.8078426122665405,0.2725627422332763,0.1921690106391906,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843811035156,0.7260357737541199,0.1963860988616943,0.1880280971527099,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848388671875,0.7052667737007141,0.1792609542608261,0.8162856101989746,284.08258056640625,284.95001220703125,297.163818359375,288.3719177246094,297.16217041015625,297.40948486328125,284.0784912109375,1.0,0.440788596868515,1.0,1.0,0.0,1.0,-2.2651727199554443,2.2651684284210205,4.130092293053167e-06,1.7511869668960571,0.964061975479126,0.964061975479126,0.0,99.60997009277344,106.0,30370.578125,0.0,1047.748291015625,1.0,280.9686584472656,282.81915283203125,291.428466796875,293.7933044433594,293.1499938964844,293.1499938964844,280.95001220703125,36696.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704542875289917,1.0,0.0,0.0,3.935445308685303,3.93547248840332,1.033429953167797e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5091.76806640625,0.0,1880.14990234375,1683.569091796875,0.0,2204.87353515625,0.9697956442832948,1.0,0.0,3.0,1.0,0.0
12215040,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9990000128746032,0.5852020382881165,0.4716012179851532,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721130371094,0.76334547996521,0.2313787043094635,0.22089384496212,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0720520019531,0.8071468472480774,0.272649735212326,0.1922307461500167,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7258777022361755,0.1968005001544952,0.1884390413761139,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.7047836184501648,0.1794082373380661,0.817054808139801,284.0719909667969,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.40216064453125,284.0718688964844,1.0,0.4416666030883789,1.0,1.0,0.0,1.0,-2.269018173217773,2.2690138816833496,4.14407304560882e-06,1.754167079925537,0.9606167078018188,0.9606167078018188,0.0,100.10424041748048,109.0,30449.607421875,0.0,1053.7017822265625,1.0,280.9560852050781,282.810302734375,291.4147033691406,293.7572631835937,293.1499938964844,293.1499938964844,280.6499938964844,36753.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712750434875488,1.0,0.0,0.0,3.9269051551818848,3.9269320964813232,1.0289495548931882e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5393.23388671875,0.0,1869.6798095703125,1683.569091796875,0.0,2212.16943359375,0.9679189920425416,1.0,0.0,3.0,1.0,0.0
12215100,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.5853426456451416,0.4742809236049652,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.7631174921989441,0.2324161529541015,0.2219488620758056,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.93115234375,0.8057765960693359,0.2727468907833099,0.1923561841249466,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.7254482507705688,0.1974687874317169,0.1891476809978485,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.7037548422813416,0.1796028316020965,0.8183005452156067,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.38800048828125,283.9184265136719,1.0,0.4433048963546753,1.0,1.0,0.0,1.0,-2.2760024070739746,2.27599835395813,4.169533440290252e-06,1.7595820426940918,0.9524611234664916,0.9524611234664916,0.0,101.06451416015624,109.0,31276.20703125,0.0,1064.803466796875,1.0,280.69451904296875,282.6224670410156,291.4500427246094,293.9086303710937,293.1499938964844,293.1499938964844,280.6499938964844,36899.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789804339408875,1.0,0.0,0.0,3.909809112548828,3.9098360538482666,1.0200099040957866e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5208.45556640625,0.0,1849.09814453125,1683.569091796875,0.0,2280.9912109375,0.9641234874725342,1.0,0.0,3.0,1.0,0.0
12215160,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.585053563117981,0.4775207936763763,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.7624753713607788,0.2333669662475586,0.2228977084159851,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.8039578795433044,0.2727555334568023,0.1923943310976028,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.724634051322937,0.1980469226837158,0.189750850200653,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.7022883892059326,0.1797024458646774,0.8190389275550842,283.889404296875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3715515136719,283.88946533203125,1.0,0.4450176656246185,1.0,1.0,0.0,1.0,-2.282691717147827,2.282687425613404,4.193999302515294e-06,1.7647706270217896,0.9449300765991212,0.9449300765991212,0.0,102.17945861816406,97.0,31429.505859375,0.0,1076.25244140625,1.0,280.6562194824219,282.5881652832031,291.433837890625,293.8454284667969,293.1499938964844,293.1499938964844,280.3500061035156,37035.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820087671279907,1.0,0.0,0.0,3.889583587646485,3.8896100521087646,1.009484094538493e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5483.2021484375,0.0,1824.6671142578125,1683.569091796875,0.0,2308.1943359375,0.9596816897392272,1.0,0.0,3.0,1.0,0.0
12215220,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851514935493469,0.4725326895713806,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670302391052246,0.2351285070180893,0.2245551198720932,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.8067325353622437,0.2726529836654663,0.1923175603151321,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281036972999573,0.1990437805652618,0.1906927078962326,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049408555030823,0.1797326058149337,0.8191869854927063,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430572688579559,1.0,1.0,0.0,1.0,-2.279927015304565,2.2799227237701416,4.184245426586131e-06,1.762835144996643,0.9268113374710084,0.9268113374710084,0.0,100.69992065429688,100.0,32300.251953125,0.0,1067.547607421875,1.0,280.3565979003906,282.3681640625,291.4502868652344,293.9289855957031,293.1499938964844,293.1499938964844,280.04998779296875,37359.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792643129825592,1.0,0.0,0.0,3.8404109477996826,3.840437173843384,9.841213568506646e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5567.94384765625,0.0,1766.2088623046875,1683.569091796875,0.0,2404.36279296875,0.948821187019348,1.0,0.0,3.0,1.0,0.0
12215280,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851514935493469,0.4725326895713806,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670302391052246,0.2351285070180893,0.2245551198720932,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.8067325353622437,0.2726529836654663,0.1923175603151321,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281036972999573,0.1990437805652618,0.1906927078962326,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049408555030823,0.1797326058149337,0.8191869854927063,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430572688579559,1.0,1.0,0.0,1.0,-2.279927015304565,2.2799227237701416,4.184245426586131e-06,1.762835144996643,0.9268113374710084,0.9268113374710084,0.0,100.69992065429688,100.0,32300.251953125,0.0,1067.547607421875,1.0,280.3565979003906,282.3681640625,291.4502868652344,293.9289855957031,293.1499938964844,293.1499938964844,280.04998779296875,37359.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792643129825592,1.0,0.0,0.0,3.8404109477996826,3.840437173843384,9.841213568506646e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5567.94384765625,0.0,1766.2088623046875,1683.569091796875,0.0,2404.36279296875,0.948821187019348,1.0,0.0,3.0,1.0,0.0
12215340,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5613708496094,0.9990000128746032,0.5859929919242859,0.4710064828395843,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5657653808594,0.7688072323799133,0.23599573969841,0.2253825217485427,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5646057128906,0.8075384497642517,0.2725623548030853,0.1922654658555984,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5673217773437,0.7293572425842285,0.1995086967945099,0.1911405324935913,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5684814453125,0.7057095170021057,0.1797007173299789,0.8190723061561584,283.5632629394531,284.95001220703125,297.3479919433594,288.4194641113281,297.34637451171875,297.3375244140625,283.55279541015625,1.0,0.4428840279579162,1.0,1.0,0.0,1.0,-2.279416084289551,2.279411792755127,4.1821631384664215e-06,1.762317419052124,0.9159200191497804,0.9159200191497804,0.0,100.25306701660156,100.0,33118.4921875,0.0,1065.2734375,1.0,280.09393310546875,282.18670654296875,291.4809265136719,294.070556640625,293.1499938964844,293.1499938964844,280.04998779296875,37561.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000155687332153,1.0,0.0,0.0,3.809827327728272,3.8098533153533936,9.685095392342191e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5375.4443359375,0.0,1730.5538330078125,1683.569091796875,0.0,2471.5673828125,0.942046880722046,1.0,0.0,3.0,1.0,0.0
12215400,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263671875,0.9990000128746032,0.586581826210022,0.4709365367889404,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5265197753906,0.769668698310852,0.2367604076862335,0.2261023223400116,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8074352145195007,0.2724239230155945,0.1921637505292892,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.7298223376274109,0.1998946964740753,0.191507950425148,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.52667236328125,0.7056475877761841,0.1796241253614425,0.8187463283538818,283.52642822265625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290405273437,283.5263671875,1.0,0.4430115818977356,1.0,1.0,0.0,1.0,-2.280122995376587,2.280118942260742,4.184705176157877e-06,1.7628405094146729,0.9063140749931335,0.9063140749931335,0.0,100.25381469726562,103.0,33189.5,0.0,1066.0279541015625,1.0,280.0570983886719,282.1578369140625,291.4628601074219,294.0035095214844,293.1499938964844,293.1499938964844,279.75,37738.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023693561553955,1.0,0.0,0.0,3.777141809463501,3.777167320251465,9.519625905340944e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5652.72509765625,0.0,1692.73583984375,1683.569091796875,0.0,2493.107666015625,0.934867799282074,1.0,0.0,3.0,1.0,0.0
12215460,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988342285156,0.9990000128746032,0.5869640111923218,0.4739765226840973,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974914550781,0.7695494294166565,0.2381472587585449,0.2274568527936935,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.39776611328125,0.8054641485214233,0.2721644937992096,0.1920145153999328,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3970947265625,0.7291793823242188,0.200565904378891,0.1921935975551605,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968200683594,0.7038779854774475,0.1794427037239074,0.8181809782981873,283.398193359375,284.95001220703125,297.4374694824219,288.441650390625,297.40240478515625,297.311279296875,283.4025573730469,1.0,0.4438451826572418,0.8319845795631409,0.8319845795631409,0.3564970791339874,1.0,-2.285360097885132,1.6485072374343872,0.6368529200553894,1.1324365139007568,0.8866181373596191,0.8866181373596191,0.0,100.95264434814452,103.0,34556.796875,0.0,1072.225341796875,1.0,279.7612609863281,281.9849853515625,291.4847106933594,294.1078491210937,293.1499938964844,293.1499938964844,279.75,38106.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117707967758179,1.0,0.0,0.0,3.707574844360352,3.707599639892578,9.172191539619234e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5442.4169921875,0.0,1614.183349609375,1683.569091796875,0.0,2579.51025390625,0.9195557832717896,1.0,0.0,3.0,1.0,0.0
12215520,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5869895219802856,0.4744749367237091,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.7694661021232605,0.2383381128311157,0.2276226431131363,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051509261131287,0.2721628248691559,0.1919978260993957,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.406494140625,0.7290396690368652,0.2006645947694778,0.1922761350870132,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035940885543823,0.1794359534978866,0.8181053400039673,283.40802001953125,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.30926513671875,283.4136962890625,1.0,0.4439907371997833,0.8114818334579468,0.8114818334579468,0.4000000059604645,1.0,-2.286144733428955,1.54176926612854,0.7443756461143494,1.0257798433303833,0.8845059275627136,0.8845059275627136,0.0,101.07825469970705,106.0,34670.2421875,0.0,1073.266357421875,1.0,279.75750732421875,281.9920654296875,291.4803466796875,294.09967041015625,293.1499938964844,293.1499938964844,280.04998779296875,38131.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120332360267639,1.0,0.0,0.0,3.69854998588562,3.698575019836426,9.127593330049422e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5134.24755859375,0.0,1604.0196533203125,1683.569091796875,0.0,2581.929443359375,0.9175649881362916,1.0,0.0,3.0,1.0,0.0
12215580,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896080732345581,0.4771650433540344,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705277800559998,0.2410482764244079,0.2298543155193328,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043505549430847,0.2733639776706695,0.1925256103277206,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.729347825050354,0.2023929059505462,0.1936316192150116,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.7027841806411743,0.1801477521657943,0.8200647830963135,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.3947448730469,297.3090515136719,283.7213439941406,1.0,0.4459176957607269,0.6229636669158936,0.6229636669158936,0.800000011920929,1.0,-2.296660184860229,0.986205279827118,1.3104549646377563,0.468716025352478,0.8703789710998535,0.8703789710998535,0.0,102.00680541992188,109.0,34593.53515625,0.0,1087.2222900390625,1.0,280.042236328125,282.3171691894531,291.4235534667969,293.9562072753906,293.1499938964844,293.1499938964844,280.3500061035156,38024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006113767623901,1.0,0.0,0.0,3.6217219829559326,3.621746063232422,8.752326152716705e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5087.80712890625,0.0,1516.963623046875,1683.569091796875,0.0,2477.015869140625,0.9004055261611938,1.0,0.0,3.0,1.0,0.0
