time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215640,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896080732345581,0.4771650433540344,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705277800559998,0.2410482764244079,0.2298543155193328,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043505549430847,0.2733639776706695,0.1925256103277206,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.729347825050354,0.2023929059505462,0.1936316192150116,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.7027841806411743,0.1801477521657943,0.8200647830963135,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.3947448730469,297.3090515136719,283.7213439941406,1.0,0.4459176957607269,0.6229636669158936,0.6229636669158936,0.800000011920929,1.0,-2.296660184860229,0.986205279827118,1.3104549646377563,0.468716025352478,0.8703789710998535,0.8703789710998535,0.0,102.00680541992188,109.0,34593.53515625,0.0,1087.2222900390625,1.0,280.042236328125,282.3171691894531,291.4235534667969,293.9562072753906,293.1499938964844,293.1499938964844,280.3500061035156,38024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006113767623901,1.0,0.0,0.0,3.6217219829559326,3.621746063232422,8.752326152716705e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5087.80712890625,0.0,1516.963623046875,1683.569091796875,0.0,2477.015869140625,0.9004055261611938,1.0,0.0,3.0,1.0,0.0
12215700,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.5920164585113525,0.477835863828659,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.7718899846076965,0.2427853345870971,0.2313879132270813,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8048810362815857,0.2744186520576477,0.1931683421134948,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.7302420735359192,0.2035991847515106,0.1946765482425689,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7032307386398315,0.1808282732963562,0.8226958513259888,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,297.4015808105469,297.3167419433594,283.91265869140625,1.0,0.4472934305667877,0.5287045836448669,0.5287045836448669,1.0,1.0,-2.304492473602295,0.8706681132316589,1.4338243007659912,0.3515484631061554,0.8650957345962524,0.8650957345962524,0.0,102.40989685058594,109.0,33883.10546875,0.0,1097.4886474609375,1.0,280.297607421875,282.5313415527344,291.4023132324219,293.8255615234375,293.1499938964844,293.1499938964844,280.3500061035156,37907.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927762866020203,1.0,0.0,0.0,3.5861263275146484,3.5861499309539795,8.581129122831044e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5253.24072265625,0.0,1477.2833251953125,1683.569091796875,0.0,2405.572998046875,0.8924521803855896,1.0,0.0,3.0,1.0,0.0
12215760,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9874572753906,0.9990000128746032,0.5949066877365112,0.4785301983356476,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.7734818458557129,0.2447047978639602,0.2331426590681076,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8056660890579224,0.2756766974925995,0.1940015852451324,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850158691406,0.7313497066497803,0.2049720734357834,0.1959208697080612,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.7039363384246826,0.1816765666007995,0.8262357711791992,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,297.4212646484375,297.3284912109375,283.99151611328125,1.0,0.448907196521759,0.543203592300415,0.543203592300415,1.0,1.0,-2.314180612564087,0.8839021325111389,1.4302785396575928,0.3625606000423431,0.8596433997154236,0.8596433997154236,0.0,102.89723205566406,112.0,33880.125,0.0,1109.889892578125,1.0,280.3412170410156,282.61376953125,291.4327697753906,293.90753173828125,293.1499938964844,293.1499938964844,280.6499938964844,37786.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894315719604492,1.0,0.0,0.0,3.553788423538208,3.55381178855896,8.427066973126784e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5033.2578125,0.0,1441.7537841796875,1683.569091796875,0.0,2375.219482421875,0.8851383328437805,1.0,0.0,3.0,1.0,0.0
12215820,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010724902153015,0.48054039478302,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.776612401008606,0.2487851977348327,0.2369302213191986,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339172363281,0.8071396350860596,0.2784230709075928,0.1958692669868469,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335490584373474,0.2079394161701202,0.198669284582138,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054152488708496,0.1836213320493698,0.834662139415741,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.35528564453125,284.2391357421875,1.0,0.4527442157268524,0.5722016096115112,0.5722016096115112,1.0,1.0,-2.336809158325196,0.9277111887931824,1.4090979099273682,0.4012421667575836,0.8520235419273376,0.8520235419273376,0.0,104.15775299072266,115.0,33159.71484375,0.0,1139.6602783203125,1.0,280.640625,282.9004211425781,291.4519348144531,293.8738708496094,293.1499938964844,293.1499938964844,280.95001220703125,37477.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795232534408569,1.0,0.0,0.0,3.49725604057312,3.497278928756714,8.1610897950668e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4979.6015625,0.0,1380.3714599609375,1683.569091796875,0.0,2285.860595703125,0.8723689913749695,1.0,0.0,3.0,1.0,0.0
12215880,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010724902153015,0.48054039478302,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.776612401008606,0.2487851977348327,0.2369302213191986,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339172363281,0.8071396350860596,0.2784230709075928,0.1958692669868469,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335490584373474,0.2079394161701202,0.198669284582138,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054152488708496,0.1836213320493698,0.834662139415741,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.35528564453125,284.2391357421875,1.0,0.4527442157268524,0.5722016096115112,0.5722016096115112,1.0,1.0,-2.336809158325196,0.9277111887931824,1.4090979099273682,0.4012421667575836,0.8520235419273376,0.8520235419273376,0.0,104.15775299072266,115.0,33159.71484375,0.0,1139.6602783203125,1.0,280.640625,282.9004211425781,291.4519348144531,293.8738708496094,293.1499938964844,293.1499938964844,280.95001220703125,37477.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795232534408569,1.0,0.0,0.0,3.49725604057312,3.497278928756714,8.1610897950668e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4979.6015625,0.0,1380.3714599609375,1683.569091796875,0.0,2285.860595703125,0.8723689913749695,1.0,0.0,3.0,1.0,0.0
12215940,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.6074333786964417,0.4833628833293915,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795620560646057,0.2531238496303558,0.2409932017326355,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.808406412601471,0.2814386785030365,0.1979441940784454,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356128692626953,0.2111295163631439,0.2016616314649582,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068345546722412,0.1858150064945221,0.844376266002655,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3831787109375,284.4844970703125,1.0,0.4572590589523315,0.6011996865272522,0.6011996865272522,1.0,1.0,-2.362834453582764,0.9679877758026124,1.394846796989441,0.4356455206871032,0.8476507067680359,0.8476507067680359,0.0,105.76496887207033,118.0,32502.416015625,0.0,1175.19091796875,1.0,280.94012451171875,283.1824951171875,291.4705810546875,293.8447570800781,293.1499938964844,293.1499938964844,281.25,37107.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704904079437256,1.0,0.0,0.0,3.4544873237609863,3.454509735107422,7.962702852637449e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4930.72607421875,0.0,1334.17529296875,1683.569091796875,0.0,2205.194091796875,0.862612247467041,1.0,0.0,3.0,1.0,0.0
12216000,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.6074333786964417,0.4833628833293915,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795620560646057,0.2531238496303558,0.2409932017326355,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.808406412601471,0.2814386785030365,0.1979441940784454,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356128692626953,0.2111295163631439,0.2016616314649582,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068345546722412,0.1858150064945221,0.844376266002655,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3831787109375,284.4844970703125,1.0,0.4572590589523315,0.6011996865272522,0.6011996865272522,1.0,1.0,-2.362834453582764,0.9679877758026124,1.394846796989441,0.4356455206871032,0.8476507067680359,0.8476507067680359,0.0,105.76496887207033,118.0,32502.416015625,0.0,1175.19091796875,1.0,280.94012451171875,283.1824951171875,291.4705810546875,293.8447570800781,293.1499938964844,293.1499938964844,281.25,37107.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704904079437256,1.0,0.0,0.0,3.4544873237609863,3.454509735107422,7.962702852637449e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4930.72607421875,0.0,1334.17529296875,1683.569091796875,0.0,2205.194091796875,0.862612247467041,1.0,0.0,3.0,1.0,0.0
12216060,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138521432876587,0.4868553280830383,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823315858840942,0.2576738893985748,0.2452710121870041,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8094968795776367,0.2846747636795044,0.2001860737800598,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375290989875793,0.2144892811775207,0.2048311978578567,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081535458564758,0.1881917268037796,0.8550065755844116,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.410400390625,284.72882080078125,1.0,0.4623127579689026,0.5987887978553772,0.5987887978553772,1.0,1.0,-2.391437768936157,0.979736626148224,1.411701202392578,0.440984696149826,0.8465223908424377,0.8465223908424377,0.0,107.65557098388672,121.0,31926.037109375,0.0,1215.650634765625,1.0,281.2397766113281,283.4598693847656,291.4885559082031,293.8202514648437,293.1499938964844,293.1499938964844,281.54998779296875,36697.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622206807136536,1.0,0.0,0.0,3.427096605300904,3.42711877822876,7.836931104066025e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4886.98681640625,0.0,1303.928466796875,1683.569091796875,0.0,2132.078369140625,0.8562280535697937,1.0,0.0,3.0,1.0,0.0
12216120,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138521432876587,0.4868553280830383,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823315858840942,0.2576738893985748,0.2452710121870041,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8094968795776367,0.2846747636795044,0.2001860737800598,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375290989875793,0.2144892811775207,0.2048311978578567,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081535458564758,0.1881917268037796,0.8550065755844116,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.410400390625,284.72882080078125,1.0,0.4623127579689026,0.5987887978553772,0.5987887978553772,1.0,1.0,-2.391437768936157,0.979736626148224,1.411701202392578,0.440984696149826,0.8465223908424377,0.8465223908424377,0.0,107.65557098388672,121.0,31926.037109375,0.0,1215.650634765625,1.0,281.2397766113281,283.4598693847656,291.4885559082031,293.8202514648437,293.1499938964844,293.1499938964844,281.54998779296875,36697.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622206807136536,1.0,0.0,0.0,3.427096605300904,3.42711877822876,7.836931104066025e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4886.98681640625,0.0,1303.928466796875,1683.569091796875,0.0,2132.078369140625,0.8562280535697937,1.0,0.0,3.0,1.0,0.0
12216180,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6203820109367371,0.4908620119094848,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849788069725037,0.2624253928661346,0.2497446537017822,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104774951934814,0.288118839263916,0.2025771588087082,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393423914909363,0.218004047870636,0.2081542611122131,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093954086303711,0.1907255351543426,0.8663876056671143,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.9750061035156,1.0,0.4677901268005371,0.596377968788147,0.596377968788147,1.0,1.0,-2.4221608638763428,0.9914760589599608,1.4306848049163818,0.4458375871181488,0.8486944437026978,0.8486944437026978,0.0,109.78150177001952,124.0,31513.75,0.0,1260.4578857421875,1.0,281.53955078125,283.7373352050781,291.5076904296875,293.8060913085937,293.1499938964844,293.1499938964844,281.8500061035156,36263.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549546957015991,1.0,0.0,0.0,3.4160497188568115,3.416071653366089,7.786489391037321e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4852.71044921875,0.0,1289.9739990234375,1683.569091796875,0.0,2068.467529296875,0.8534375429153442,1.0,0.0,3.0,1.0,0.0
12216240,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6203820109367371,0.4908620119094848,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849788069725037,0.2624253928661346,0.2497446537017822,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104774951934814,0.288118839263916,0.2025771588087082,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393423914909363,0.218004047870636,0.2081542611122131,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093954086303711,0.1907255351543426,0.8663876056671143,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.9750061035156,1.0,0.4677901268005371,0.596377968788147,0.596377968788147,1.0,1.0,-2.4221608638763428,0.9914760589599608,1.4306848049163818,0.4458375871181488,0.8486944437026978,0.8486944437026978,0.0,109.78150177001952,124.0,31513.75,0.0,1260.4578857421875,1.0,281.53955078125,283.7373352050781,291.5076904296875,293.8060913085937,293.1499938964844,293.1499938964844,281.8500061035156,36263.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549546957015991,1.0,0.0,0.0,3.4160497188568115,3.416071653366089,7.786489391037321e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4852.71044921875,0.0,1289.9739990234375,1683.569091796875,0.0,2068.467529296875,0.8534375429153442,1.0,0.0,3.0,1.0,0.0
12216300,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.9990000128746032,0.623680055141449,0.4930537641048431,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.7862318158149719,0.2648603320121765,0.2520310282707214,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.8109005689620972,0.2898979187011719,0.2038061171770095,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.7401888966560364,0.219804435968399,0.2098523676395416,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.7099601626396179,0.1920396238565445,0.8722671866416931,285.1343994140625,284.95001220703125,297.85369873046875,288.5382995605469,297.6116027832031,297.4449157714844,285.14862060546875,1.0,0.4706568419933319,0.5951725244522095,0.5951725244522095,1.0,1.0,-2.438119888305664,0.9975889325141908,1.4405310153961182,0.4483741819858551,0.8514958620071411,0.8514958620071411,0.0,110.92723083496094,124.0,31010.05078125,0.0,1284.302001953125,1.0,281.7919616699219,283.9371337890625,291.49517822265625,293.70526123046875,293.1499938964844,293.1499938964844,281.8500061035156,36032.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498180866241455,1.0,0.0,0.0,3.416447162628174,3.416469097137451,7.788300990796415e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5002.4169921875,0.0,1288.7508544921875,1683.569091796875,0.0,2023.877685546875,0.8533841967582703,1.0,0.0,3.0,1.0,0.0
12216360,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.9990000128746032,0.6271017789840698,0.495184063911438,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7876016497612,0.2673725187778473,0.2544091939926147,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.81145179271698,0.291762501001358,0.2051131725311279,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.7411356568336487,0.221665933728218,0.2116230279207229,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.7106412649154663,0.1934195160865783,0.878494143486023,285.2144775390625,284.95001220703125,297.88397216796875,288.54498291015625,297.6295471191406,297.454345703125,285.2186584472656,1.0,0.4736065566539764,0.5944750905036926,0.5944750905036926,1.0,1.0,-2.454713821411133,1.0044275522232056,1.4502862691879272,0.4514888823032379,0.8541157245635986,0.8541157245635986,0.0,112.0816421508789,127.0,31156.43359375,0.0,1309.2308349609375,1.0,281.8394775390625,284.01007080078125,291.5280456542969,293.80126953125,293.1499938964844,293.1499938964844,282.1499938964844,35826.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749110996723175,1.0,0.0,0.0,3.4215333461761475,3.421555280685425,7.811507884980529e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4823.49755859375,0.0,1292.3145751953125,1683.569091796875,0.0,2017.7652587890625,0.8543030023574829,1.0,0.0,3.0,1.0,0.0
12216420,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.634028971195221,0.4997052848339081,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902368307113647,0.2724930942058563,0.2592447400093078,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.81245356798172,0.2955747544765472,0.2077736258506775,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429401278495789,0.2254538983106613,0.2152182310819625,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.7119300961494446,0.1962520033121109,0.8912740349769592,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720153808594,285.4558410644531,1.0,0.4796971678733825,0.5930802226066589,0.5930802226066589,1.0,1.0,-2.488823413848877,1.0185567140579224,1.470266580581665,0.4579664468765259,0.8626656532287598,0.8626656532287598,0.0,114.51747131347656,130.0,30829.708984375,0.0,1361.6748046875,1.0,282.1396484375,284.27471923828125,291.5460510253906,293.7969665527344,293.1499938964844,293.1499938964844,282.45001220703125,35407.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744258463382721,1.0,0.0,0.0,3.442819595336914,3.4428415298461914,7.909005148576398e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4794.94873046875,0.0,1310.474365234375,1683.569091796875,0.0,1975.988525390625,0.8586936593055725,1.0,0.0,3.0,1.0,0.0
12216480,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.634028971195221,0.4997052848339081,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902368307113647,0.2724930942058563,0.2592447400093078,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.81245356798172,0.2955747544765472,0.2077736258506775,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429401278495789,0.2254538983106613,0.2152182310819625,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.7119300961494446,0.1962520033121109,0.8912740349769592,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720153808594,285.4558410644531,1.0,0.4796971678733825,0.5930802226066589,0.5930802226066589,1.0,1.0,-2.488823413848877,1.0185567140579224,1.470266580581665,0.4579664468765259,0.8626656532287598,0.8626656532287598,0.0,114.51747131347656,130.0,30829.708984375,0.0,1361.6748046875,1.0,282.1396484375,284.27471923828125,291.5460510253906,293.7969665527344,293.1499938964844,293.1499938964844,282.45001220703125,35407.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744258463382721,1.0,0.0,0.0,3.442819595336914,3.4428415298461914,7.909005148576398e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4794.94873046875,0.0,1310.474365234375,1683.569091796875,0.0,1975.988525390625,0.8586936593055725,1.0,0.0,3.0,1.0,0.0
12216540,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6412776112556458,0.5043218731880188,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929377555847168,0.2778103351593017,0.2642540037631988,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135371804237366,0.2995822727680206,0.2105608433485031,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448027729988098,0.2293861210346222,0.2189402878284454,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132870554924011,0.1992246508598327,0.9046542048454284,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.4860109388828277,0.59168541431427,0.59168541431427,1.0,1.0,-2.524283170700073,1.0332595109939575,1.4910235404968262,0.4647099077701568,0.8745869398117065,0.8745869398117065,0.0,117.05452728271484,133.0,30616.306640625,0.0,1417.570068359375,1.0,282.43994140625,284.5389099121094,291.5630187988281,293.7973022460937,293.1499938964844,293.1499938964844,282.75,35004.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401056289672852,1.0,0.0,0.0,3.4791600704193115,3.479182243347168,8.076851827354403e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4772.63525390625,0.0,1344.17578125,1683.569091796875,0.0,1940.4805908203125,0.8664605021476746,1.0,0.0,3.0,1.0,0.0
12216600,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6412776112556458,0.5043218731880188,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929377555847168,0.2778103351593017,0.2642540037631988,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135371804237366,0.2995822727680206,0.2105608433485031,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448027729988098,0.2293861210346222,0.2189402878284454,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132870554924011,0.1992246508598327,0.9046542048454284,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.4860109388828277,0.59168541431427,0.59168541431427,1.0,1.0,-2.524283170700073,1.0332595109939575,1.4910235404968262,0.4647099077701568,0.8745869398117065,0.8745869398117065,0.0,117.05452728271484,133.0,30616.306640625,0.0,1417.570068359375,1.0,282.43994140625,284.5389099121094,291.5630187988281,293.7973022460937,293.1499938964844,293.1499938964844,282.75,35004.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401056289672852,1.0,0.0,0.0,3.4791600704193115,3.479182243347168,8.076851827354403e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4772.63525390625,0.0,1344.17578125,1683.569091796875,0.0,1940.4805908203125,0.8664605021476746,1.0,0.0,3.0,1.0,0.0
12216660,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544677734375,0.9990000128746032,0.6490091681480408,0.5088332295417786,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958576679229736,0.2833733856678009,0.2694880664348602,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148373961448669,0.3038157820701599,0.2135049700736999,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468610405921936,0.2335054278373718,0.2228326350450515,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148438692092896,0.2023779898881912,0.9188119173049928,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086669921875,285.9572448730469,1.0,0.4925257861614227,0.5899783372879028,0.5899783372879028,1.0,1.0,-2.5612149238586426,1.0482803583145142,1.5129345655441284,0.4714374840259552,0.8899988532066345,0.8899988532066345,0.0,119.63880920410156,136.0,30507.400390625,0.0,1477.018798828125,1.0,282.74041748046875,284.8020935058594,291.58154296875,293.8066101074219,293.1499938964844,293.1499938964844,283.04998779296875,34629.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737123429775238,1.0,0.0,0.0,3.529596328735352,3.529618978500366,8.312724730785703e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4755.7587890625,0.0,1393.37890625,1683.569091796875,0.0,1915.1263427734373,0.8774182796478271,1.0,0.0,3.0,1.0,0.0
12216720,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544677734375,0.9990000128746032,0.6490091681480408,0.5088332295417786,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958576679229736,0.2833733856678009,0.2694880664348602,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148373961448669,0.3038157820701599,0.2135049700736999,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468610405921936,0.2335054278373718,0.2228326350450515,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148438692092896,0.2023779898881912,0.9188119173049928,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086669921875,285.9572448730469,1.0,0.4925257861614227,0.5899783372879028,0.5899783372879028,1.0,1.0,-2.5612149238586426,1.0482803583145142,1.5129345655441284,0.4714374840259552,0.8899988532066345,0.8899988532066345,0.0,119.63880920410156,136.0,30507.400390625,0.0,1477.018798828125,1.0,282.74041748046875,284.8020935058594,291.58154296875,293.8066101074219,293.1499938964844,293.1499938964844,283.04998779296875,34629.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737123429775238,1.0,0.0,0.0,3.529596328735352,3.529618978500366,8.312724730785703e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4755.7587890625,0.0,1393.37890625,1683.569091796875,0.0,1915.1263427734373,0.8774182796478271,1.0,0.0,3.0,1.0,0.0
12216780,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.9990000128746032,0.6571695804595947,0.5132263898849487,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989792227745056,0.2891551256179809,0.2749334573745727,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163257837295532,0.3082394897937774,0.2165857702493667,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491066455841064,0.2377897351980209,0.2268851846456527,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165845036506653,0.2056928426027298,0.9337142705917358,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.5281066894531,286.2072448730469,1.0,0.4992234408855438,0.5882713198661804,0.5882713198661804,1.0,1.0,-2.5995118618011475,1.0638502836227417,1.5356615781784058,0.478408008813858,0.9087308049201964,0.9087308049201964,0.0,122.2640151977539,139.0,30401.822265625,0.0,1540.0343017578125,1.0,283.0409545898437,285.0602722167969,291.5983581542969,293.816650390625,293.1499938964844,293.1499938964844,282.75,34311.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350475192070007,1.0,0.0,0.0,3.591939210891724,3.5919623374938965,8.608970460954879e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5257.8994140625,0.0,1457.0936279296875,1683.569091796875,0.0,1897.5494384765625,0.8911181688308716,1.0,0.0,3.0,1.0,0.0
12216840,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.9990000128746032,0.6571695804595947,0.5132263898849487,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989792227745056,0.2891551256179809,0.2749334573745727,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163257837295532,0.3082394897937774,0.2165857702493667,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491066455841064,0.2377897351980209,0.2268851846456527,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165845036506653,0.2056928426027298,0.9337142705917358,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.5281066894531,286.2072448730469,1.0,0.4992234408855438,0.5882713198661804,0.5882713198661804,1.0,1.0,-2.5995118618011475,1.0638502836227417,1.5356615781784058,0.478408008813858,0.9087308049201964,0.9087308049201964,0.0,122.2640151977539,139.0,30401.822265625,0.0,1540.0343017578125,1.0,283.0409545898437,285.0602722167969,291.5983581542969,293.816650390625,293.1499938964844,293.1499938964844,282.75,34311.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350475192070007,1.0,0.0,0.0,3.591939210891724,3.5919623374938965,8.608970460954879e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5257.8994140625,0.0,1457.0936279296875,1683.569091796875,0.0,1897.5494384765625,0.8911181688308716,1.0,0.0,3.0,1.0,0.0
12216900,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9990000128746032,0.6602950096130371,0.5157399773597717,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06378173828125,0.8002749681472778,0.2917167544364929,0.2775885760784149,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06329345703125,0.8167977333068848,0.3100174069404602,0.2180435061454773,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.7500024437904358,0.2396491169929504,0.228849783539772,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.7172337174415588,0.2070997953414917,0.9409323930740356,286.06182861328125,284.95001220703125,298.14666748046875,288.601806640625,297.7823791503906,297.5311584472656,286.0508117675781,1.0,0.5026090145111084,0.5874177813529968,0.5874177813529968,1.0,1.0,-2.6185102462768555,1.071539044380188,1.546971321105957,0.4818691909313202,0.9148077368736268,0.9148077368736268,0.0,123.68161010742188,139.0,31217.470703125,0.0,1572.420166015625,1.0,282.7995300292969,284.87957763671875,291.6946105957031,294.0881652832031,293.1499938964844,293.1499938964844,282.75,34361.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489515542984009,1.0,0.0,0.0,3.622825384140015,3.6228489875793457,8.757660339142603e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5147.45703125,0.0,1490.9752197265625,1683.569091796875,0.0,2016.3878173828125,0.8980061411857605,1.0,0.0,3.0,1.0,0.0
12216960,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.662264347076416,0.5194065570831299,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.8005102872848511,0.2938323616981506,0.2798019349575043,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8162049651145935,0.3112510442733764,0.2190916687250137,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7499585747718811,0.2411145716905594,0.2304346412420272,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.7169538736343384,0.2081203311681747,0.9464712738990784,286.0051574707031,284.95001220703125,298.1746520996094,288.6077575683594,297.79052734375,297.5257873535156,286.0036926269531,1.0,0.5059076547622681,0.5864262580871582,0.5864262580871582,1.0,1.0,-2.635398626327514,1.0781199932098389,1.5572786331176758,0.4847094416618347,0.9212200045585632,0.9212200045585632,0.0,125.39004516601562,142.0,31468.66796875,0.0,1603.5728759765625,1.0,282.7579040527344,284.82147216796875,291.7086181640625,294.0971984863281,293.1499938964844,293.1499938964844,282.45001220703125,34439.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600118517875671,1.0,0.0,0.0,3.6510822772979736,3.651106119155884,8.894807024262263e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5398.10595703125,0.0,1522.6961669921875,1683.569091796875,0.0,2112.677001953125,0.9044227004051208,1.0,0.0,3.0,1.0,0.0
12217020,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637548208236694,0.5287904739379883,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990497350692749,0.297184556722641,0.2833439409732818,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.813109278678894,0.3127080798149109,0.2204165309667587,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481164336204529,0.2432326376438141,0.2327985316514969,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145283818244934,0.2092939913272857,0.953562557697296,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7737731933594,1.0,0.5121296644210815,0.5844431519508362,0.5844431519508362,1.0,1.0,-2.663890600204468,1.088830590248108,1.5750601291656494,0.4891055524349212,0.9303447008132936,0.9303447008132936,0.0,129.29833984375,145.0,32451.1484375,0.0,1661.6005859375,1.0,282.4579772949219,284.5574951171875,291.71337890625,294.2034606933594,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823734283447266,1.0,0.0,0.0,3.700679302215576,3.700703620910645,9.138106520367728e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5485.4775390625,0.0,1580.3328857421875,1683.569091796875,0.0,2311.475830078125,0.9157135486602784,1.0,0.0,3.0,1.0,0.0
12217080,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637548208236694,0.5287904739379883,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990497350692749,0.297184556722641,0.2833439409732818,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.813109278678894,0.3127080798149109,0.2204165309667587,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481164336204529,0.2432326376438141,0.2327985316514969,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145283818244934,0.2092939913272857,0.953562557697296,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7737731933594,1.0,0.5121296644210815,0.5844431519508362,0.5844431519508362,1.0,1.0,-2.663890600204468,1.088830590248108,1.5750601291656494,0.4891055524349212,0.9303447008132936,0.9303447008132936,0.0,129.29833984375,145.0,32451.1484375,0.0,1661.6005859375,1.0,282.4579772949219,284.5574951171875,291.71337890625,294.2034606933594,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823734283447266,1.0,0.0,0.0,3.700679302215576,3.700703620910645,9.138106520367728e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5485.4775390625,0.0,1580.3328857421875,1683.569091796875,0.0,2311.475830078125,0.9157135486602784,1.0,0.0,3.0,1.0,0.0
12217140,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.9990000128746032,0.6630128026008606,0.5395296812057495,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7961841821670532,0.2998090088367462,0.286087155342102,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.8085886240005493,0.3133922517299652,0.221094936132431,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.7449787855148315,0.2446434497833252,0.2344002723693847,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.7104923725128174,0.2096518278121948,0.95657879114151,285.569580078125,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682067871094,1.0,0.51775062084198,0.5824599862098694,0.5824599862098694,1.0,1.0,-2.6864609718322754,1.096814751625061,1.5896462202072144,0.4920767247676849,0.9368883967399596,0.9368883967399596,0.0,133.49261474609375,133.0,33553.9609375,0.0,1713.3975830078125,1.0,282.15771484375,284.3050231933594,291.69598388671875,294.2633972167969,293.1499938964844,293.1499938964844,281.8500061035156,34953.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977766394615173,1.0,0.0,0.0,3.740229845046997,3.740254640579224,9.334474952993332e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5576.41455078125,0.0,1627.866455078125,1683.569091796875,0.0,2451.114990234375,0.9247750639915466,1.0,0.0,3.0,1.0,0.0
12217200,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.9990000128746032,0.6630128026008606,0.5395296812057495,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7961841821670532,0.2998090088367462,0.286087155342102,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.8085886240005493,0.3133922517299652,0.221094936132431,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.7449787855148315,0.2446434497833252,0.2344002723693847,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.7104923725128174,0.2096518278121948,0.95657879114151,285.569580078125,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682067871094,1.0,0.51775062084198,0.5824599862098694,0.5824599862098694,1.0,1.0,-2.6864609718322754,1.096814751625061,1.5896462202072144,0.4920767247676849,0.9368883967399596,0.9368883967399596,0.0,133.49261474609375,133.0,33553.9609375,0.0,1713.3975830078125,1.0,282.15771484375,284.3050231933594,291.69598388671875,294.2633972167969,293.1499938964844,293.1499938964844,281.8500061035156,34953.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977766394615173,1.0,0.0,0.0,3.740229845046997,3.740254640579224,9.334474952993332e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5576.41455078125,0.0,1627.866455078125,1683.569091796875,0.0,2451.114990234375,0.9247750639915466,1.0,0.0,3.0,1.0,0.0
12217260,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621292233467102,0.5385141372680664,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987385392189026,0.3019890189170837,0.2882266342639923,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093796372413635,0.3136407434940338,0.2213301807641983,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464227676391602,0.2456059753894806,0.2353948503732681,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108814120292664,0.209487646818161,0.95631343126297,285.3600769042969,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3579406738281,1.0,0.5174327492713928,0.5805798172950745,0.5805798172950745,1.0,1.0,-2.688995599746704,1.095816969871521,1.593178629875183,0.4907910823822021,0.9406574964523317,0.9406574964523317,0.0,133.2696990966797,121.0,34497.77734375,0.0,1716.0758056640625,1.0,281.857421875,284.0483703613281,291.68914794921875,294.3243408203125,293.1499938964844,293.1499938964844,281.54998779296875,35225.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094949126243591,1.0,0.0,0.0,3.7697460651397705,3.769771099090576,9.482382665737532e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5662.97607421875,0.0,1664.535400390625,1683.569091796875,0.0,2558.542724609375,0.9315869212150574,1.0,0.0,3.0,1.0,0.0
12217320,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621292233467102,0.5385141372680664,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987385392189026,0.3019890189170837,0.2882266342639923,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093796372413635,0.3136407434940338,0.2213301807641983,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464227676391602,0.2456059753894806,0.2353948503732681,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108814120292664,0.209487646818161,0.95631343126297,285.3600769042969,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3579406738281,1.0,0.5174327492713928,0.5805798172950745,0.5805798172950745,1.0,1.0,-2.688995599746704,1.095816969871521,1.593178629875183,0.4907910823822021,0.9406574964523317,0.9406574964523317,0.0,133.2696990966797,121.0,34497.77734375,0.0,1716.0758056640625,1.0,281.857421875,284.0483703613281,291.68914794921875,294.3243408203125,293.1499938964844,293.1499938964844,281.54998779296875,35225.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094949126243591,1.0,0.0,0.0,3.7697460651397705,3.769771099090576,9.482382665737532e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5662.97607421875,0.0,1664.535400390625,1683.569091796875,0.0,2558.542724609375,0.9315869212150574,1.0,0.0,3.0,1.0,0.0
12217380,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633044481277466,0.528221607208252,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.8056451082229614,0.3038425743579864,0.2899155914783478,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143589496612549,0.313560426235199,0.2212337851524353,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7515931129455566,0.2462453246116638,0.2359402775764465,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148599624633789,0.2090169340372085,0.9538872241973876,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.8024597167969,297.40252685546875,285.1393737792969,1.0,0.513142466545105,0.5786997079849243,0.5786997079849243,1.0,1.0,-2.676292657852173,1.087978720664978,1.5883140563964844,0.4859065413475036,0.9414359927177428,0.9414359927177428,0.0,129.5724334716797,124.0,35294.7890625,0.0,1680.69873046875,1.0,281.5572204589844,283.78741455078125,291.6880798339844,294.380126953125,293.1499938964844,293.1499938964844,281.25,35506.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188300728797913,1.0,0.0,0.0,3.788856506347656,3.788881778717041,9.578767503626295e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5742.17626953125,0.0,1689.375,1683.569091796875,0.0,2644.73388671875,0.936065137386322,1.0,0.0,3.0,1.0,0.0
12217440,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633044481277466,0.528221607208252,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.8056451082229614,0.3038425743579864,0.2899155914783478,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143589496612549,0.313560426235199,0.2212337851524353,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7515931129455566,0.2462453246116638,0.2359402775764465,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148599624633789,0.2090169340372085,0.9538872241973876,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.8024597167969,297.40252685546875,285.1393737792969,1.0,0.513142466545105,0.5786997079849243,0.5786997079849243,1.0,1.0,-2.676292657852173,1.087978720664978,1.5883140563964844,0.4859065413475036,0.9414359927177428,0.9414359927177428,0.0,129.5724334716797,124.0,35294.7890625,0.0,1680.69873046875,1.0,281.5572204589844,283.78741455078125,291.6880798339844,294.380126953125,293.1499938964844,293.1499938964844,281.25,35506.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188300728797913,1.0,0.0,0.0,3.788856506347656,3.788881778717041,9.578767503626295e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5742.17626953125,0.0,1689.375,1683.569091796875,0.0,2644.73388671875,0.936065137386322,1.0,0.0,3.0,1.0,0.0
