time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217500,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.664510190486908,0.5249630808830261,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8080934286117554,0.3047120571136474,0.2907280325889587,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8158875107765198,0.3134625852108001,0.2211645990610122,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7533366680145264,0.2465052455663681,0.2361757010221481,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7159767150878906,0.2087408602237701,0.952562153339386,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,297.8079528808594,297.395263671875,284.9794616699219,1.0,0.5120549201965332,0.5777596235275269,0.5777596235275269,1.0,1.0,-2.6719491481781006,1.0849851369857788,1.586964130401611,0.483731210231781,0.9402313828468324,0.9402313828468324,0.0,128.39549255371094,124.0,36182.4140625,0.0,1669.0814208984375,1.0,281.297607421875,283.59478759765625,291.7128601074219,294.5179443359375,293.1499938964844,293.1499938964844,281.25,35654.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250769972801208,1.0,0.0,0.0,3.7947146892547607,3.7947399616241455,9.60841020969383e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5559.32958984375,0.0,1697.5242919921875,1683.569091796875,0.0,2702.666748046875,0.9374496936798096,1.0,0.0,3.0,1.0,0.0
12217560,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9990000128746032,0.6654378175735474,0.5234454274177551,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8095568418502808,0.3055205941200256,0.2914709746837616,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8164836764335632,0.3132937252521515,0.221032902598381,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7542240023612976,0.246705561876297,0.2363509982824325,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7162764668464661,0.2084166407585144,0.9510378241539,284.9354248046875,284.95001220703125,298.4384155273437,288.6644897460937,297.8123779296875,297.3861083984375,284.93365478515625,1.0,0.5113821029663086,0.5772261023521423,0.5772261023521423,1.0,1.0,-2.669236660003662,1.0831376314163208,1.5860991477966309,0.4824481904506683,0.9395400881767272,0.9395400881767272,0.0,127.82672119140624,127.0,36261.05078125,0.0,1662.5972900390625,1.0,281.2571716308594,283.5422058105469,291.6946716308594,294.4489440917969,293.1499938964844,293.1499938964844,280.95001220703125,35779.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82717365026474,1.0,0.0,0.0,3.797786474227905,3.797811985015869,9.623972800909542e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5836.533203125,0.0,1702.1688232421875,1683.569091796875,0.0,2722.151123046875,0.9382498860359192,1.0,0.0,3.0,1.0,0.0
12217620,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6663697361946106,0.5232461094856262,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110053539276123,0.3070573210716247,0.2929497957229614,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162590861320496,0.3128548264503479,0.220757320523262,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546563148498535,0.2470181733369827,0.2366788685321808,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156102061271667,0.2076968699693679,0.9479491114616394,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.363525390625,284.7344970703125,1.0,0.511100709438324,0.5761591196060181,0.5761591196060181,1.0,1.0,-2.6671221256256104,1.0809801816940308,1.58614182472229,0.4806923568248749,0.9350363612174988,0.9350363612174988,0.0,127.68732452392578,130.0,37246.26953125,0.0,1658.93701171875,1.0,280.95709228515625,283.3043518066406,291.70635986328125,294.52838134765625,293.1499938964844,293.1499938964844,280.6499938964844,36048.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357889652252197,1.0,0.0,0.0,3.7967681884765625,3.7967936992645264,9.618812555345355e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5936.1484375,0.0,1703.0418701171875,1683.569091796875,0.0,2802.39794921875,0.9381939172744752,1.0,0.0,3.0,1.0,0.0
12217680,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6663697361946106,0.5232461094856262,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110053539276123,0.3070573210716247,0.2929497957229614,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162590861320496,0.3128548264503479,0.220757320523262,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546563148498535,0.2470181733369827,0.2366788685321808,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156102061271667,0.2076968699693679,0.9479491114616394,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.363525390625,284.7344970703125,1.0,0.511100709438324,0.5761591196060181,0.5761591196060181,1.0,1.0,-2.6671221256256104,1.0809801816940308,1.58614182472229,0.4806923568248749,0.9350363612174988,0.9350363612174988,0.0,127.68732452392578,130.0,37246.26953125,0.0,1658.93701171875,1.0,280.95709228515625,283.3043518066406,291.70635986328125,294.52838134765625,293.1499938964844,293.1499938964844,280.6499938964844,36048.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357889652252197,1.0,0.0,0.0,3.7967681884765625,3.7967936992645264,9.618812555345355e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5936.1484375,0.0,1703.0418701171875,1683.569091796875,0.0,2802.39794921875,0.9381939172744752,1.0,0.0,3.0,1.0,0.0
12217740,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6658822298049927,0.5260395407676697,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.810843825340271,0.3084568679332733,0.2943344414234161,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144438862800598,0.3122519254684448,0.220391646027565,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535926103591919,0.247190237045288,0.2369086742401123,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134981155395508,0.206846073269844,0.9444543719291688,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.3343200683594,284.5405578613281,1.0,0.5118342638015747,0.5750921964645386,0.5750921964645386,1.0,1.0,-2.66777777671814,1.0800542831420898,1.5877234935760498,0.4795639812946319,0.927978515625,0.927978515625,0.0,128.5763702392578,133.0,38229.32421875,0.0,1663.9267578125,1.0,280.6571350097656,283.07293701171875,291.7179260253906,294.609375,293.1499938964844,293.1499938964844,280.3500061035156,36320.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445977568626404,1.0,0.0,0.0,3.785679817199707,3.785705089569092,9.562710374666494e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6038.025390625,0.0,1691.908203125,1683.569091796875,0.0,2884.700927734375,0.9358776211738586,1.0,0.0,3.0,1.0,0.0
12217800,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6658822298049927,0.5260395407676697,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.810843825340271,0.3084568679332733,0.2943344414234161,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144438862800598,0.3122519254684448,0.220391646027565,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535926103591919,0.247190237045288,0.2369086742401123,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134981155395508,0.206846073269844,0.9444543719291688,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.3343200683594,284.5405578613281,1.0,0.5118342638015747,0.5750921964645386,0.5750921964645386,1.0,1.0,-2.66777777671814,1.0800542831420898,1.5877234935760498,0.4795639812946319,0.927978515625,0.927978515625,0.0,128.5763702392578,133.0,38229.32421875,0.0,1663.9267578125,1.0,280.6571350097656,283.07293701171875,291.7179260253906,294.609375,293.1499938964844,293.1499938964844,280.3500061035156,36320.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445977568626404,1.0,0.0,0.0,3.785679817199707,3.785705089569092,9.562710374666494e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6038.025390625,0.0,1691.908203125,1683.569091796875,0.0,2884.700927734375,0.9358776211738586,1.0,0.0,3.0,1.0,0.0
12217860,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6639903783798218,0.530923068523407,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095453381538391,0.3097286820411682,0.2956220805644989,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114805221557617,0.3115037083625793,0.2199407368898391,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514836192131042,0.2472329884767532,0.2370395511388778,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102832794189453,0.2058698087930679,0.9405092000961304,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.3003234863281,284.3523864746094,1.0,0.5132362842559814,0.5739390254020691,0.5739390254020691,1.0,1.0,-2.670067071914673,1.0797522068023682,1.590314865112305,0.478704035282135,0.9184457659721376,0.9184457659721376,0.0,130.1842803955078,136.0,39204.078125,0.0,1674.5404052734375,1.0,280.35723876953125,282.8483581542969,291.72821044921875,294.6889953613281,293.1499938964844,293.1499938964844,280.04998779296875,36603.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533109426498413,1.0,0.0,0.0,3.764126062393189,3.764151334762573,9.454130349695332e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6141.3076171875,0.0,1668.5379638671875,1683.569091796875,0.0,2966.291015625,0.931222677230835,1.0,0.0,3.0,1.0,0.0
12217920,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6639903783798218,0.530923068523407,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095453381538391,0.3097286820411682,0.2956220805644989,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114805221557617,0.3115037083625793,0.2199407368898391,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514836192131042,0.2472329884767532,0.2370395511388778,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102832794189453,0.2058698087930679,0.9405092000961304,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.3003234863281,284.3523864746094,1.0,0.5132362842559814,0.5739390254020691,0.5739390254020691,1.0,1.0,-2.670067071914673,1.0797522068023682,1.590314865112305,0.478704035282135,0.9184457659721376,0.9184457659721376,0.0,130.1842803955078,136.0,39204.078125,0.0,1674.5404052734375,1.0,280.35723876953125,282.8483581542969,291.72821044921875,294.6889953613281,293.1499938964844,293.1499938964844,280.04998779296875,36603.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533109426498413,1.0,0.0,0.0,3.764126062393189,3.764151334762573,9.454130349695332e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6141.3076171875,0.0,1668.5379638671875,1683.569091796875,0.0,2966.291015625,0.931222677230835,1.0,0.0,3.0,1.0,0.0
12217980,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720886230469,0.9990000128746032,0.660699188709259,0.5372230410575867,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723022460937,0.807457447052002,0.3108901381492615,0.2968192100524902,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723022460937,0.8076849579811096,0.3106331527233124,0.2194138020277023,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1724548339844,0.7486882209777832,0.2471634894609451,0.2370782494544983,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062230110168457,0.2047895789146423,0.9361552596092224,284.1722106933594,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.17156982421875,1.0,0.5150675177574158,0.5727858543395996,0.5727858543395996,1.0,1.0,-2.6732566356658936,1.079837203025818,1.5934194326400757,0.4780353307723999,0.9065467715263368,0.9065467715263368,0.0,132.2887725830078,124.0,40191.12890625,0.0,1688.736083984375,1.0,280.0574645996094,282.6330871582031,291.7377624511719,294.76806640625,293.1499938964844,293.1499938964844,279.75,36902.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617774844169617,1.0,0.0,0.0,3.731448173522949,3.731473207473755,9.290693583352548e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6247.62109375,0.0,1632.5924072265625,1683.569091796875,0.0,3045.676513671875,0.924094557762146,1.0,0.0,3.0,1.0,0.0
12218040,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720886230469,0.9990000128746032,0.660699188709259,0.5372230410575867,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723022460937,0.807457447052002,0.3108901381492615,0.2968192100524902,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723022460937,0.8076849579811096,0.3106331527233124,0.2194138020277023,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1724548339844,0.7486882209777832,0.2471634894609451,0.2370782494544983,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062230110168457,0.2047895789146423,0.9361552596092224,284.1722106933594,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.17156982421875,1.0,0.5150675177574158,0.5727858543395996,0.5727858543395996,1.0,1.0,-2.6732566356658936,1.079837203025818,1.5934194326400757,0.4780353307723999,0.9065467715263368,0.9065467715263368,0.0,132.2887725830078,124.0,40191.12890625,0.0,1688.736083984375,1.0,280.0574645996094,282.6330871582031,291.7377624511719,294.76806640625,293.1499938964844,293.1499938964844,279.75,36902.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617774844169617,1.0,0.0,0.0,3.731448173522949,3.731473207473755,9.290693583352548e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6247.62109375,0.0,1632.5924072265625,1683.569091796875,0.0,3045.676513671875,0.924094557762146,1.0,0.0,3.0,1.0,0.0
12218100,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9990000128746032,0.6587778329849243,0.5361571907997131,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8084826469421387,0.3114378154277801,0.2973563075065613,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8078427910804749,0.3101639449596405,0.2191062271595001,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.7491133809089661,0.2470925748348236,0.2370289266109466,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.7060577869415283,0.2042302042245865,0.9336764216423036,284.03515625,284.95001220703125,298.6473999023437,288.712158203125,297.8131103515625,297.2499084472656,284.02557373046875,1.0,0.5139168500900269,0.5722092986106873,0.5722092986106873,1.0,1.0,-2.669229030609131,1.0773382186889648,1.591890811920166,0.4766017496585846,0.8991357088088989,0.8991357088088989,0.0,131.81576538085938,124.0,41105.1328125,0.0,1680.7568359375,1.0,279.7993469238281,282.46405029296875,291.7637634277344,294.9151916503906,293.1499938964844,293.1499938964844,279.75,37076.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679001331329346,1.0,0.0,0.0,3.710841178894043,3.7108659744262695,9.188360081680004e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6052.416015625,0.0,1610.1019287109375,1683.569091796875,0.0,3103.112060546875,0.9195583462715148,1.0,0.0,3.0,1.0,0.0
12218160,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.6572608351707458,0.5324461460113525,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8107100129127502,0.3119257688522339,0.2977689206600189,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8092092871665955,0.3096261024475097,0.2186970561742782,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.7506169080734253,0.2469671815633773,0.2368671000003814,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7070134282112122,0.2036367654800415,0.9307885766029358,283.9878845214844,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.2378234863281,283.98663330078125,1.0,0.5117952823638916,0.5716103911399841,0.5716103911399841,1.0,1.0,-2.6611149311065674,1.073003888130188,1.5881110429763794,0.4741342663764953,0.8921995759010315,0.8921995759010315,0.0,130.3586883544922,127.0,41091.62109375,0.0,1662.4725341796875,1.0,279.7576599121094,282.4235534667969,291.7476806640625,294.84722900390625,293.1499938964844,293.1499938964844,280.04998779296875,37235.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701246976852417,1.0,0.0,0.0,3.686516046524048,3.6865406036376953,9.06829313862545e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5638.3779296875,0.0,1583.512451171875,1683.569091796875,0.0,3123.98046875,0.914261281490326,1.0,0.0,3.0,1.0,0.0
12218220,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580578684806824,0.5296279191970825,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135078549385071,0.3140304088592529,0.2993537485599518,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.810413658618927,0.309856653213501,0.218523234128952,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522047162055969,0.2476403713226318,0.2371668219566345,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075032591819763,0.2032662779092788,0.927690088748932,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107306838035583,0.5704126358032227,0.5704126358032227,1.0,1.0,-2.6560418605804443,1.0693610906600952,1.5866807699203491,0.4713602364063263,0.8834705948829651,0.8834705948829651,0.0,129.28213500976562,130.0,39865.51171875,0.0,1650.3599853515625,1.0,280.0422668457031,282.654541015625,291.67266845703125,294.60504150390625,293.1499938964844,293.1499938964844,280.3500061035156,37186.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855349063873291,1.0,0.0,0.0,3.641378164291382,3.64140248298645,8.847587764648779e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5494.05078125,0.0,1532.4512939453125,1683.569091796875,0.0,2985.39404296875,0.90418541431427,1.0,0.0,3.0,1.0,0.0
12218280,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580578684806824,0.5296279191970825,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135078549385071,0.3140304088592529,0.2993537485599518,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.810413658618927,0.309856653213501,0.218523234128952,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522047162055969,0.2476403713226318,0.2371668219566345,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075032591819763,0.2032662779092788,0.927690088748932,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107306838035583,0.5704126358032227,0.5704126358032227,1.0,1.0,-2.6560418605804443,1.0693610906600952,1.5866807699203491,0.4713602364063263,0.8834705948829651,0.8834705948829651,0.0,129.28213500976562,130.0,39865.51171875,0.0,1650.3599853515625,1.0,280.0422668457031,282.654541015625,291.67266845703125,294.60504150390625,293.1499938964844,293.1499938964844,280.3500061035156,37186.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855349063873291,1.0,0.0,0.0,3.641378164291382,3.64140248298645,8.847587764648779e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5494.05078125,0.0,1532.4512939453125,1683.569091796875,0.0,2985.39404296875,0.90418541431427,1.0,0.0,3.0,1.0,0.0
12218340,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617155075073242,0.5278936624526978,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167669773101807,0.3172373473644256,0.3021341860294342,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122826814651489,0.3113242983818054,0.219351664185524,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543507218360901,0.2492611110210418,0.238483116030693,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086778283119202,0.2037838399410247,0.9290392398834229,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4015197753906,1.0,0.511278510093689,0.5692148208618164,0.5692148208618164,1.0,1.0,-2.661489248275757,1.0703843832015991,1.5911049842834473,0.4710310697555542,0.877858579158783,0.877858579158783,0.0,128.9220733642578,133.0,38864.15234375,0.0,1656.51953125,1.0,280.3415222167969,282.9142150878906,291.67242431640625,294.5052490234375,293.1499938964844,293.1499938964844,280.6499938964844,36993.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391668796539307,1.0,0.0,0.0,3.603468179702759,3.60349178314209,8.664323445373157e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5406.15771484375,0.0,1489.349609375,1683.569091796875,0.0,2833.93212890625,0.8956080675125122,1.0,0.0,3.0,1.0,0.0
12218400,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617155075073242,0.5278936624526978,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167669773101807,0.3172373473644256,0.3021341860294342,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122826814651489,0.3113242983818054,0.219351664185524,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543507218360901,0.2492611110210418,0.238483116030693,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086778283119202,0.2037838399410247,0.9290392398834229,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4015197753906,1.0,0.511278510093689,0.5692148208618164,0.5692148208618164,1.0,1.0,-2.661489248275757,1.0703843832015991,1.5911049842834473,0.4710310697555542,0.877858579158783,0.877858579158783,0.0,128.9220733642578,133.0,38864.15234375,0.0,1656.51953125,1.0,280.3415222167969,282.9142150878906,291.67242431640625,294.5052490234375,293.1499938964844,293.1499938964844,280.6499938964844,36993.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391668796539307,1.0,0.0,0.0,3.603468179702759,3.60349178314209,8.664323445373157e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5406.15771484375,0.0,1489.349609375,1683.569091796875,0.0,2833.93212890625,0.8956080675125122,1.0,0.0,3.0,1.0,0.0
12218460,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667147874832153,0.527473509311676,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199012279510498,0.3210376501083374,0.3055852353572845,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141078352928162,0.3134113550186157,0.2207080721855163,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565073370933533,0.2514091730117798,0.240395039319992,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099531888961792,0.2048144191503524,0.9331327676773072,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.5131437182426453,0.5681736469268799,0.5681736469268799,1.0,1.0,-2.6739723682403564,1.07470440864563,1.599267840385437,0.4724593162536621,0.8751448392868042,0.8751448392868042,0.0,129.22264099121094,136.0,37935.53515625,0.0,1675.8258056640625,1.0,280.6412353515625,283.17242431640625,291.6939392089844,294.455322265625,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826424241065979,1.0,0.0,0.0,3.57549786567688,3.575521230697632,8.530339528078912e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5331.82421875,0.0,1457.1597900390625,1683.569091796875,0.0,2715.184814453125,0.889189600944519,1.0,0.0,3.0,1.0,0.0
12218520,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667147874832153,0.527473509311676,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199012279510498,0.3210376501083374,0.3055852353572845,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141078352928162,0.3134113550186157,0.2207080721855163,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565073370933533,0.2514091730117798,0.240395039319992,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099531888961792,0.2048144191503524,0.9331327676773072,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.5131437182426453,0.5681736469268799,0.5681736469268799,1.0,1.0,-2.6739723682403564,1.07470440864563,1.599267840385437,0.4724593162536621,0.8751448392868042,0.8751448392868042,0.0,129.22264099121094,136.0,37935.53515625,0.0,1675.8258056640625,1.0,280.6412353515625,283.17242431640625,291.6939392089844,294.455322265625,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826424241065979,1.0,0.0,0.0,3.57549786567688,3.575521230697632,8.530339528078912e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5331.82421875,0.0,1457.1597900390625,1683.569091796875,0.0,2715.184814453125,0.889189600944519,1.0,0.0,3.0,1.0,0.0
12218580,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721397042274475,0.5284402966499329,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226462602615356,0.325199693441391,0.3094360530376434,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.815568745136261,0.3158486783504486,0.2223564237356186,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583780884742737,0.2538740336894989,0.2426625043153762,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.710997462272644,0.2061601430177688,0.9388750791549684,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.29644775390625,284.8340759277344,1.0,0.5160236954689026,0.5671324133872986,0.5671324133872986,1.0,1.0,-2.6913633346557617,1.0811935663223269,1.610169768333435,0.4749838411808014,0.8752852082252502,0.8752852082252502,0.0,130.1334991455078,139.0,37083.046875,0.0,1705.2369384765625,1.0,280.9410095214844,283.4267272949219,291.7095642089844,294.4115600585937,293.1499938964844,293.1499938964844,281.25,36412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165538907051086,1.0,0.0,0.0,3.5591769218444824,3.559200048446656,8.452641395706451e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5262.56005859375,0.0,1437.459228515625,1683.569091796875,0.0,2623.673828125,0.8853299617767334,1.0,0.0,3.0,1.0,0.0
12218640,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721397042274475,0.5284402966499329,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226462602615356,0.325199693441391,0.3094360530376434,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.815568745136261,0.3158486783504486,0.2223564237356186,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583780884742737,0.2538740336894989,0.2426625043153762,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.710997462272644,0.2061601430177688,0.9388750791549684,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.29644775390625,284.8340759277344,1.0,0.5160236954689026,0.5671324133872986,0.5671324133872986,1.0,1.0,-2.6913633346557617,1.0811935663223269,1.610169768333435,0.4749838411808014,0.8752852082252502,0.8752852082252502,0.0,130.1334991455078,139.0,37083.046875,0.0,1705.2369384765625,1.0,280.9410095214844,283.4267272949219,291.7095642089844,294.4115600585937,293.1499938964844,293.1499938964844,281.25,36412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165538907051086,1.0,0.0,0.0,3.5591769218444824,3.559200048446656,8.452641395706451e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5262.56005859375,0.0,1437.459228515625,1683.569091796875,0.0,2623.673828125,0.8853299617767334,1.0,0.0,3.0,1.0,0.0
12218700,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6747628450393677,0.5294250845909119,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8238253593444824,0.3273675441741943,0.3114413321018219,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8161050081253052,0.3171433806419372,0.2232315093278885,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7591472864151001,0.2551793456077575,0.2438674122095108,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7113876938819885,0.2069194018840789,0.9421493411064148,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,297.91729736328125,297.30889892578125,284.99224853515625,1.0,0.5177634358406067,0.5666118264198303,0.5666118264198303,1.0,1.0,-2.701389074325561,1.0850204229354858,1.616368532180786,0.4765392541885376,0.8769415616989136,0.8769415616989136,0.0,130.79539489746094,139.0,36293.61328125,0.0,1722.972900390625,1.0,281.1961364746094,283.6151733398437,291.6917724609375,294.28662109375,293.1499938964844,293.1499938964844,281.25,36234.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103013038635254,1.0,0.0,0.0,3.555448770523072,3.555471897125244,8.434942628809949e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5422.2978515625,0.0,1432.2052001953125,1683.569091796875,0.0,2565.96826171875,0.8844082951545715,1.0,0.0,3.0,1.0,0.0
12218760,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6774005889892578,0.5305213332176208,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8250372409820557,0.3296234011650085,0.3135643899440765,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8166854977607727,0.318525105714798,0.224195510149002,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7599576711654663,0.2565566599369049,0.2451671659946441,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7118357419967651,0.2077535837888717,0.9458646178245544,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,297.9288024902344,297.3218994140625,285.0470886230469,1.0,0.5196806192398071,0.565824568271637,0.565824568271637,1.0,1.0,-2.7124409675598145,1.0889891386032104,1.6234519481658936,0.4780068099498749,0.8782500624656677,0.8782500624656677,0.0,131.5307159423828,142.0,36295.390625,0.0,1742.686279296875,1.0,281.24090576171875,283.676513671875,291.7147521972656,294.3627014160156,293.1499938964844,293.1499938964844,281.54998779296875,36079.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082379102706909,1.0,0.0,0.0,3.555315971374512,3.555339097976685,8.434312803728972e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5196.4189453125,0.0,1430.937255859375,1683.569091796875,0.0,2546.975830078125,0.8842269778251648,1.0,0.0,3.0,1.0,0.0
12218820,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6825817823410034,0.5334088206291199,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271968364715576,0.3342961966991424,0.3179348707199096,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175827860832214,0.3214317560195923,0.2261993139982223,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613426446914673,0.2594359517097473,0.2478675842285156,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.712549090385437,0.2095551043748855,0.9538586139678956,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.346435546875,285.2673645019531,1.0,0.5239349007606506,0.564250111579895,0.564250111579895,1.0,1.0,-2.736420154571533,1.0976810455322266,1.6387391090393066,0.4812878370285034,0.8842140436172485,0.8842140436172485,0.0,133.29563903808594,145.0,35732.95703125,0.0,1786.7352294921875,1.0,281.5409545898437,283.93280029296875,291.7147521972656,294.3204040527344,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801206648349762,1.0,0.0,0.0,3.5643839836120605,3.5644071102142334,8.477392157146824e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5144.1083984375,0.0,1438.04052734375,1683.569091796875,0.0,2482.462646484375,0.8859962821006775,1.0,0.0,3.0,1.0,0.0
12218880,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6825817823410034,0.5334088206291199,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271968364715576,0.3342961966991424,0.3179348707199096,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175827860832214,0.3214317560195923,0.2261993139982223,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613426446914673,0.2594359517097473,0.2478675842285156,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.712549090385437,0.2095551043748855,0.9538586139678956,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.346435546875,285.2673645019531,1.0,0.5239349007606506,0.564250111579895,0.564250111579895,1.0,1.0,-2.736420154571533,1.0976810455322266,1.6387391090393066,0.4812878370285034,0.8842140436172485,0.8842140436172485,0.0,133.29563903808594,145.0,35732.95703125,0.0,1786.7352294921875,1.0,281.5409545898437,283.93280029296875,291.7147521972656,294.3204040527344,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801206648349762,1.0,0.0,0.0,3.5643839836120605,3.5644071102142334,8.477392157146824e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5144.1083984375,0.0,1438.04052734375,1683.569091796875,0.0,2482.462646484375,0.8859962821006775,1.0,0.0,3.0,1.0,0.0
12218940,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877653002738953,0.5368468761444092,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292374610900879,0.3391938507556915,0.3225327134132385,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183721303939819,0.3245328366756439,0.2283547520637512,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626323103904724,0.2624878287315368,0.2507458925247192,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132183313369751,0.2115330547094345,0.9627178907394408,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697509765625,285.48394775390625,1.0,0.5286551713943481,0.5626755952835083,0.5626755952835083,1.0,1.0,-2.7627711296081543,1.10737407207489,1.6553969383239746,0.4850488305091858,0.8930482268333435,0.8930482268333435,0.0,135.3345489501953,148.0,35202.11328125,0.0,1836.3995361328125,1.0,281.841064453125,284.1834411621094,291.70977783203125,294.2788391113281,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954923510551453,1.0,0.0,0.0,3.58603310585022,3.5860562324523926,8.580682901992986e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5093.31982421875,0.0,1458.7398681640625,1683.569091796875,0.0,2430.28662109375,0.8905842900276184,1.0,0.0,3.0,1.0,0.0
12219000,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877653002738953,0.5368468761444092,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292374610900879,0.3391938507556915,0.3225327134132385,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183721303939819,0.3245328366756439,0.2283547520637512,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626323103904724,0.2624878287315368,0.2507458925247192,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132183313369751,0.2115330547094345,0.9627178907394408,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697509765625,285.48394775390625,1.0,0.5286551713943481,0.5626755952835083,0.5626755952835083,1.0,1.0,-2.7627711296081543,1.10737407207489,1.6553969383239746,0.4850488305091858,0.8930482268333435,0.8930482268333435,0.0,135.3345489501953,148.0,35202.11328125,0.0,1836.3995361328125,1.0,281.841064453125,284.1834411621094,291.70977783203125,294.2788391113281,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954923510551453,1.0,0.0,0.0,3.58603310585022,3.5860562324523926,8.580682901992986e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5093.31982421875,0.0,1458.7398681640625,1683.569091796875,0.0,2430.28662109375,0.8905842900276184,1.0,0.0,3.0,1.0,0.0
12219060,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6929908990859985,0.5406850576400757,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312044739723206,0.3442866206169128,0.3273244798183441,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190807700157166,0.3277809023857116,0.2306208461523056,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638642191886902,0.2656847238540649,0.2537712454795837,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138716578483582,0.2136578112840652,0.9722886681556702,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916015625,285.69677734375,1.0,0.5337377786636353,0.5608119368553162,0.5608119368553162,1.0,1.0,-2.791001796722412,1.1174806356430054,1.6735211610794067,0.4888104796409607,0.9047013521194458,0.9047013521194458,0.0,137.5868682861328,151.0,34690.83984375,0.0,1890.8675537109373,1.0,282.1413269042969,284.42877197265625,291.6983337402344,294.232666015625,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904836535453796,1.0,0.0,0.0,3.6192779541015625,3.6193015575408936,8.740518069316749e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5620.7314453125,0.0,1492.50048828125,1683.569091796875,0.0,2384.757568359375,0.8977939486503601,1.0,0.0,3.0,1.0,0.0
12219120,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6929908990859985,0.5406850576400757,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312044739723206,0.3442866206169128,0.3273244798183441,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190807700157166,0.3277809023857116,0.2306208461523056,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638642191886902,0.2656847238540649,0.2537712454795837,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138716578483582,0.2136578112840652,0.9722886681556702,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916015625,285.69677734375,1.0,0.5337377786636353,0.5608119368553162,0.5608119368553162,1.0,1.0,-2.791001796722412,1.1174806356430054,1.6735211610794067,0.4888104796409607,0.9047013521194458,0.9047013521194458,0.0,137.5868682861328,151.0,34690.83984375,0.0,1890.8675537109373,1.0,282.1413269042969,284.42877197265625,291.6983337402344,294.232666015625,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904836535453796,1.0,0.0,0.0,3.6192779541015625,3.6193015575408936,8.740518069316749e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5620.7314453125,0.0,1492.50048828125,1683.569091796875,0.0,2384.757568359375,0.8977939486503601,1.0,0.0,3.0,1.0,0.0
12219180,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951693296432495,0.54649418592453,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317399024963379,0.3482727408409118,0.3315269351005554,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.818263053894043,0.3297473788261413,0.2323600649833679,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636857032775879,0.267973780632019,0.2563171982765198,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132225632667542,0.2150206416845321,0.9800357222557068,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769287109375,297.3863220214844,285.5242004394531,1.0,0.538936972618103,0.558948278427124,0.558948278427124,1.0,1.0,-2.817500352859497,1.126729130744934,1.690771222114563,0.4921935796737671,0.9110113978385924,0.9110113978385924,0.0,140.436279296875,154.0,35862.59375,0.0,1946.4161376953125,1.0,281.8579406738281,284.2084350585937,291.77301025390625,294.4764709472656,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108341693878174,1.0,0.0,0.0,3.65129828453064,3.65132212638855,8.895859195945377e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5768.71875,0.0,1528.33935546875,1683.569091796875,0.0,2570.87744140625,0.9049800634384156,1.0,0.0,3.0,1.0,0.0
12219240,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951693296432495,0.54649418592453,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317399024963379,0.3482727408409118,0.3315269351005554,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.818263053894043,0.3297473788261413,0.2323600649833679,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636857032775879,0.267973780632019,0.2563171982765198,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132225632667542,0.2150206416845321,0.9800357222557068,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769287109375,297.3863220214844,285.5242004394531,1.0,0.538936972618103,0.558948278427124,0.558948278427124,1.0,1.0,-2.817500352859497,1.126729130744934,1.690771222114563,0.4921935796737671,0.9110113978385924,0.9110113978385924,0.0,140.436279296875,154.0,35862.59375,0.0,1946.4161376953125,1.0,281.8579406738281,284.2084350585937,291.77301025390625,294.4764709472656,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108341693878174,1.0,0.0,0.0,3.65129828453064,3.65132212638855,8.895859195945377e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5768.71875,0.0,1528.33935546875,1683.569091796875,0.0,2570.87744140625,0.9049800634384156,1.0,0.0,3.0,1.0,0.0
12219300,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6949055790901184,0.5505432486534119,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.8311005234718323,0.3497839868068695,0.3331585526466369,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.8168878555297852,0.3301962614059448,0.2328386306762695,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626779079437256,0.2686977982521057,0.25718954205513,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7119907736778259,0.2153116911649704,0.9821974635124208,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,297.9681091308594,297.3734436035156,285.3720703125,1.0,0.541433572769165,0.5580164790153503,0.5580164790153503,1.0,1.0,-2.828552007675171,1.130359172821045,1.6981929540634155,0.4933816492557525,0.9125001430511476,0.9125001430511476,0.0,142.16358947753906,154.0,36787.4921875,0.0,1972.4610595703125,1.0,281.6010131835937,284.0193786621094,291.7925109863281,294.6361083984375,293.1499938964844,293.1499938964844,281.54998779296875,35257.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234100341796875,1.0,0.0,0.0,3.664973258972168,3.664997100830078,8.962617812358076e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5601.58251953125,0.0,1544.3148193359375,1683.569091796875,0.0,2687.189697265625,0.908070981502533,1.0,0.0,3.0,1.0,0.0
