time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219360,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9990000128746032,0.6938757300376892,0.5552296042442322,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.8299409747123718,0.351045548915863,0.3344886302947998,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8149499893188477,0.3303765058517456,0.2330735325813293,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7611386179924011,0.2691929340362549,0.2577978670597076,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7101876139640808,0.2153765261173248,0.9831805229187012,285.3305969238281,284.95001220703125,298.8602294921875,288.6712951660156,297.9559631347656,297.3557434082031,285.32928466796875,1.0,0.5438143610954285,0.5570045113563538,0.5570045113563538,1.0,1.0,-2.8379805088043213,1.1331579685211182,1.704822659492493,0.4941016137599945,0.9144815802574158,0.9144815802574158,0.0,144.05149841308594,157.0,36976.68359375,0.0,1996.832275390625,1.0,281.5580139160156,283.96502685546875,291.75439453125,294.5653686523437,293.1499938964844,293.1499938964844,281.25,35344.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830695629119873,1.0,0.0,0.0,3.676351547241211,3.6763758659362793,9.01835619515623e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5869.052734375,0.0,1557.7437744140625,1683.569091796875,0.0,2754.92236328125,0.9107100367546082,1.0,0.0,3.0,1.0,0.0
12219420,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342468261719,0.9990000128746032,0.6900773644447327,0.5652107000350952,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.8270683884620667,0.3531362116336822,0.3367217779159546,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104115724563599,0.3302641808986664,0.2332027703523636,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574706077575684,0.2697656154632568,0.2585997581481933,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057620286941528,0.2150775790214538,0.9830997586250304,285.1344299316406,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482362508773804,0.5549806952476501,0.5549806952476501,1.0,1.0,-2.853686809539795,1.1373114585876465,1.7163753509521484,0.4947870671749115,0.9153110980987548,0.9153110980987548,0.0,147.95497131347656,145.0,38040.703125,0.0,2041.452880859375,1.0,281.2579650878906,283.7225952148437,291.70953369140625,294.599853515625,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455383777618408,1.0,0.0,0.0,3.692918300628662,3.6929426193237305,9.099817361857276e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5961.3974609375,0.0,1578.21044921875,1683.569091796875,0.0,2893.501220703125,0.9145748019218444,1.0,0.0,3.0,1.0,0.0
12219480,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342468261719,0.9990000128746032,0.6900773644447327,0.5652107000350952,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.8270683884620667,0.3531362116336822,0.3367217779159546,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104115724563599,0.3302641808986664,0.2332027703523636,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574706077575684,0.2697656154632568,0.2585997581481933,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057620286941528,0.2150775790214538,0.9830997586250304,285.1344299316406,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482362508773804,0.5549806952476501,0.5549806952476501,1.0,1.0,-2.853686809539795,1.1373114585876465,1.7163753509521484,0.4947870671749115,0.9153110980987548,0.9153110980987548,0.0,147.95497131347656,145.0,38040.703125,0.0,2041.452880859375,1.0,281.2579650878906,283.7225952148437,291.70953369140625,294.599853515625,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455383777618408,1.0,0.0,0.0,3.692918300628662,3.6929426193237305,9.099817361857276e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5961.3974609375,0.0,1578.21044921875,1683.569091796875,0.0,2893.501220703125,0.9145748019218444,1.0,0.0,3.0,1.0,0.0
12219540,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6853736042976379,0.5635982751846313,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290565013885498,0.3548150062561035,0.3383667767047882,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107916712760925,0.3297122418880462,0.2328703701496124,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583898305892944,0.2699289619922638,0.2588194012641907,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7057735919952393,0.2144024521112442,0.980340540409088,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469222664833069,0.5529568791389465,0.5529568791389465,1.0,1.0,-2.850299596786499,1.1329983472824097,1.7173012495040894,0.4915323257446289,0.913593292236328,0.913593292236328,0.0,147.302490234375,133.0,39082.4765625,0.0,2032.7105712890625,1.0,280.9578552246094,283.48565673828125,291.66973876953125,294.6346130371094,293.1499938964844,293.1499938964844,280.6499938964844,35822.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857494592666626,1.0,0.0,0.0,3.700282096862793,3.70030665397644,9.136144285548652e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6057.708984375,0.0,1588.48486328125,1683.569091796875,0.0,3005.510009765625,0.9163906574249268,1.0,0.0,3.0,1.0,0.0
12219600,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6853736042976379,0.5635982751846313,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290565013885498,0.3548150062561035,0.3383667767047882,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107916712760925,0.3297122418880462,0.2328703701496124,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583898305892944,0.2699289619922638,0.2588194012641907,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7057735919952393,0.2144024521112442,0.980340540409088,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469222664833069,0.5529568791389465,0.5529568791389465,1.0,1.0,-2.850299596786499,1.1329983472824097,1.7173012495040894,0.4915323257446289,0.913593292236328,0.913593292236328,0.0,147.302490234375,133.0,39082.4765625,0.0,2032.7105712890625,1.0,280.9578552246094,283.48565673828125,291.66973876953125,294.6346130371094,293.1499938964844,293.1499938964844,280.6499938964844,35822.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857494592666626,1.0,0.0,0.0,3.700282096862793,3.70030665397644,9.136144285548652e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6057.708984375,0.0,1588.48486328125,1683.569091796875,0.0,3005.510009765625,0.9163906574249268,1.0,0.0,3.0,1.0,0.0
12219660,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826608180999756,0.5530592799186707,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348865509033203,0.3561974763870239,0.3395995199680328,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150249719619751,0.3288623988628387,0.2322292774915695,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629418969154358,0.2698103487491607,0.2586349546909332,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092913389205933,0.2134563475847244,0.9757536053657532,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418597459793091,0.5513086915016174,0.5513086915016174,1.0,1.0,-2.8326213359832764,1.1229238510131836,1.7096973657608032,0.485544204711914,0.909023642539978,0.909023642539978,0.0,143.1602020263672,136.0,39913.5859375,0.0,1983.8519287109373,1.0,280.6578369140625,283.2417907714844,291.6323547363281,294.66015625,293.1499938964844,293.1499938964844,280.3500061035156,36102.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677312731742859,1.0,0.0,0.0,3.6973319053649902,3.6973564624786377,9.12158270693908e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6140.767578125,0.0,1587.24169921875,1683.569091796875,0.0,3101.528076171875,0.915915071964264,1.0,0.0,3.0,1.0,0.0
12219720,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826608180999756,0.5530592799186707,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348865509033203,0.3561974763870239,0.3395995199680328,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150249719619751,0.3288623988628387,0.2322292774915695,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629418969154358,0.2698103487491607,0.2586349546909332,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092913389205933,0.2134563475847244,0.9757536053657532,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418597459793091,0.5513086915016174,0.5513086915016174,1.0,1.0,-2.8326213359832764,1.1229238510131836,1.7096973657608032,0.485544204711914,0.909023642539978,0.909023642539978,0.0,143.1602020263672,136.0,39913.5859375,0.0,1983.8519287109373,1.0,280.6578369140625,283.2417907714844,291.6323547363281,294.66015625,293.1499938964844,293.1499938964844,280.3500061035156,36102.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677312731742859,1.0,0.0,0.0,3.6973319053649902,3.6973564624786377,9.12158270693908e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6140.767578125,0.0,1587.24169921875,1683.569091796875,0.0,3101.528076171875,0.915915071964264,1.0,0.0,3.0,1.0,0.0
12219780,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.68101567029953,0.5484228134155273,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379272222518921,0.3573685586452484,0.3406867980957031,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163742423057556,0.3278031051158905,0.2314821928739547,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647716403007507,0.2695002853870392,0.2583242654800415,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100663781166077,0.212341159582138,0.9706437587738036,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394363403320312,0.5496605634689331,0.5496605634689331,1.0,1.0,-2.82092833518982,1.115523099899292,1.7054051160812378,0.4805795550346374,0.901704728603363,0.901704728603363,0.0,141.20333862304688,139.0,40727.05859375,0.0,1955.6256103515625,1.0,280.35791015625,283.0038146972656,291.5953674316406,294.678955078125,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764620423316956,1.0,0.0,0.0,3.683084964752197,3.6831092834472656,9.051420875039184e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6223.083984375,0.0,1573.3507080078125,1683.569091796875,0.0,3183.416015625,0.9129303097724916,1.0,0.0,3.0,1.0,0.0
12219840,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.68101567029953,0.5484228134155273,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379272222518921,0.3573685586452484,0.3406867980957031,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163742423057556,0.3278031051158905,0.2314821928739547,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647716403007507,0.2695002853870392,0.2583242654800415,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100663781166077,0.212341159582138,0.9706437587738036,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394363403320312,0.5496605634689331,0.5496605634689331,1.0,1.0,-2.82092833518982,1.115523099899292,1.7054051160812378,0.4805795550346374,0.901704728603363,0.901704728603363,0.0,141.20333862304688,139.0,40727.05859375,0.0,1955.6256103515625,1.0,280.35791015625,283.0038146972656,291.5953674316406,294.678955078125,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764620423316956,1.0,0.0,0.0,3.683084964752197,3.6831092834472656,9.051420875039184e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6223.083984375,0.0,1573.3507080078125,1683.569091796875,0.0,3183.416015625,0.9129303097724916,1.0,0.0,3.0,1.0,0.0
12219900,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6797403693199158,0.5479506254196167,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8385701179504395,0.3579058647155761,0.3412259817123413,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.8161777853965759,0.3272278010845184,0.2311076521873474,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.764829695224762,0.269298255443573,0.2581607699394226,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.7096264958381653,0.2117421329021453,0.9680627584457396,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,297.8564453125,297.2383728027344,284.3738708496094,1.0,0.5388297438621521,0.5488364696502686,0.5488364696502686,1.0,1.0,-2.81725811958313,1.1127641201019287,1.7044939994812012,0.4786157310009002,0.8965259194374084,0.8965259194374084,0.0,140.91261291503906,139.0,41545.74609375,0.0,1948.3636474609373,1.0,280.1005249023437,282.8231201171875,291.59832763671875,294.7946472167969,293.1499938964844,293.1499938964844,280.04998779296875,36576.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882420003414154,1.0,0.0,0.0,3.67173433303833,3.6717586517333984,8.995717166726536e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6020.998046875,0.0,1561.8248291015625,1683.569091796875,0.0,3239.255859375,0.9104718565940856,1.0,0.0,3.0,1.0,0.0
12219960,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.677977442741394,0.5485213994979858,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8386430740356445,0.3583795428276062,0.3416759669780731,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.8154088258743286,0.3265866637229919,0.2306640446186065,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.7643335461616516,0.2690387964248657,0.2579257786273956,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.7086420655250549,0.2110888361930847,0.9652023315429688,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,297.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385255813598633,0.5483216047286987,0.5483216047286987,1.0,1.0,-2.814229965209961,1.1106891632080078,1.703540921211243,0.4772025644779205,0.8918629288673401,0.8918629288673401,0.0,140.98538208007812,142.0,41558.54296875,0.0,1943.884033203125,1.0,280.05810546875,282.7766418457031,291.5614624023437,294.70233154296875,293.1499938964844,293.1499938964844,280.3500061035156,36724.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845938444137573,1.0,0.0,0.0,3.656981468200684,3.657005786895752,8.923573773245153e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5609.392578125,0.0,1546.3798828125,1683.569091796875,0.0,3259.615478515625,0.9073114395141602,1.0,0.0,3.0,1.0,0.0
12220020,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764421463012695,0.5499848127365112,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392199277877808,0.3605329990386963,0.3433377146720886,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.814408540725708,0.3266207575798034,0.2303926199674606,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637651562690735,0.2694563269615173,0.2580352127552032,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070714235305786,0.2105513662099838,0.9616732001304626,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388006567955017,0.5472918152809143,0.5472918152809143,1.0,1.0,-2.8135406970977783,1.1089458465576172,1.7045947313308716,0.4755129516124725,0.8874252438545227,0.8874252438545227,0.0,141.431396484375,130.0,40441.23828125,0.0,1944.9375,1.0,280.3421325683594,283.0002136230469,291.450927734375,294.4290771484375,293.1499938964844,293.1499938964844,280.6499938964844,36661.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710877299308777,1.0,0.0,0.0,3.631466627120972,3.631490707397461,8.799488568911329e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5461.92236328125,0.0,1517.5738525390625,1683.569091796875,0.0,3133.013916015625,0.9016046524047852,1.0,0.0,3.0,1.0,0.0
12220080,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764421463012695,0.5499848127365112,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392199277877808,0.3605329990386963,0.3433377146720886,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.814408540725708,0.3266207575798034,0.2303926199674606,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637651562690735,0.2694563269615173,0.2580352127552032,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070714235305786,0.2105513662099838,0.9616732001304626,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388006567955017,0.5472918152809143,0.5472918152809143,1.0,1.0,-2.8135406970977783,1.1089458465576172,1.7045947313308716,0.4755129516124725,0.8874252438545227,0.8874252438545227,0.0,141.431396484375,130.0,40441.23828125,0.0,1944.9375,1.0,280.3421325683594,283.0002136230469,291.450927734375,294.4290771484375,293.1499938964844,293.1499938964844,280.6499938964844,36661.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710877299308777,1.0,0.0,0.0,3.631466627120972,3.631490707397461,8.799488568911329e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5461.92236328125,0.0,1517.5738525390625,1683.569091796875,0.0,3133.013916015625,0.9016046524047852,1.0,0.0,3.0,1.0,0.0
12220140,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6785821318626404,0.5389823317527771,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467249870300293,0.3637898862361908,0.3460527956485748,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202915787696838,0.3278504312038421,0.23097924888134,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698726058006287,0.2707929015159607,0.2589760720729828,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7119992971420288,0.2108745723962783,0.96160626411438,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349206924438477,0.5462620258331299,0.5462620258331299,1.0,1.0,-2.805351734161377,1.1038835048675537,1.7014682292938232,0.4724835455417633,0.8856441974639893,0.8856441974639893,0.0,137.58677673339844,133.0,39222.8828125,0.0,1913.5146484375,1.0,280.6415405273437,283.2335510253906,291.4088439941406,294.2818298339844,293.1499938964844,293.1499938964844,280.95001220703125,36481.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564985990524292,1.0,0.0,0.0,3.6128861904144287,3.61290979385376,8.709673124940309e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5349.22314453125,0.0,1495.831787109375,1683.569091796875,0.0,2996.171142578125,0.8973386287689209,1.0,0.0,3.0,1.0,0.0
12220200,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6785821318626404,0.5389823317527771,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467249870300293,0.3637898862361908,0.3460527956485748,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202915787696838,0.3278504312038421,0.23097924888134,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698726058006287,0.2707929015159607,0.2589760720729828,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7119992971420288,0.2108745723962783,0.96160626411438,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349206924438477,0.5462620258331299,0.5462620258331299,1.0,1.0,-2.805351734161377,1.1038835048675537,1.7014682292938232,0.4724835455417633,0.8856441974639893,0.8856441974639893,0.0,137.58677673339844,133.0,39222.8828125,0.0,1913.5146484375,1.0,280.6415405273437,283.2335510253906,291.4088439941406,294.2818298339844,293.1499938964844,293.1499938964844,280.95001220703125,36481.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564985990524292,1.0,0.0,0.0,3.6128861904144287,3.61290979385376,8.709673124940309e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5349.22314453125,0.0,1495.831787109375,1683.569091796875,0.0,2996.171142578125,0.8973386287689209,1.0,0.0,3.0,1.0,0.0
12220260,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6841947436332703,0.531299352645874,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.853336751461029,0.3676449656486511,0.3494571447372436,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252082467079163,0.3296824395656585,0.2320919185876846,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751750946044922,0.2726631164550781,0.2605300545692444,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161152958869934,0.2117852717638015,0.9646360278129578,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339382290840149,0.5450387001037598,0.5450387001037598,1.0,1.0,-2.807037115097046,1.102907419204712,1.7041298151016235,0.4709322154521942,0.8862924575805664,0.8862924575805664,0.0,135.2011260986328,136.0,38090.22265625,0.0,1904.781982421875,1.0,280.9413757324219,283.46514892578125,291.3833923339844,294.16900634765625,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437537550926208,1.0,0.0,0.0,3.6028549671173096,3.6028785705566406,8.661375545671035e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5248.1376953125,0.0,1483.1868896484375,1683.569091796875,0.0,2876.8056640625,0.8949408531188965,1.0,0.0,3.0,1.0,0.0
12220320,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6841947436332703,0.531299352645874,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.853336751461029,0.3676449656486511,0.3494571447372436,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252082467079163,0.3296824395656585,0.2320919185876846,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751750946044922,0.2726631164550781,0.2605300545692444,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161152958869934,0.2117852717638015,0.9646360278129578,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339382290840149,0.5450387001037598,0.5450387001037598,1.0,1.0,-2.807037115097046,1.102907419204712,1.7041298151016235,0.4709322154521942,0.8862924575805664,0.8862924575805664,0.0,135.2011260986328,136.0,38090.22265625,0.0,1904.781982421875,1.0,280.9413757324219,283.46514892578125,291.3833923339844,294.16900634765625,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437537550926208,1.0,0.0,0.0,3.6028549671173096,3.6028785705566406,8.661375545671035e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5248.1376953125,0.0,1483.1868896484375,1683.569091796875,0.0,2876.8056640625,0.8949408531188965,1.0,0.0,3.0,1.0,0.0
12220380,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905426383018494,0.527403712272644,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584593534469604,0.3718893229961395,0.3533124029636383,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286740779876709,0.3318726122379303,0.2335196733474731,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.77909255027771,0.274869441986084,0.2624861896038055,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7189999222755432,0.2130304425954818,0.9696571826934814,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2764892578125,285.08111572265625,1.0,0.5347893834114075,0.5438153743743896,0.5438153743743896,1.0,1.0,-2.8170835971832275,1.1055328845977783,1.7115508317947388,0.4712605774402618,0.8895986676216125,0.8895986676216125,0.0,134.3461456298828,139.0,37164.38671875,0.0,1916.590576171875,1.0,281.2413330078125,283.70391845703125,291.3605651855469,294.0751342773437,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328366279602051,1.0,0.0,0.0,3.602882146835327,3.602905750274658,8.661506285534415e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5163.84130859375,0.0,1481.2138671875,1683.569091796875,0.0,2774.867431640625,0.8947575688362122,1.0,0.0,3.0,1.0,0.0
12220440,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905426383018494,0.527403712272644,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584593534469604,0.3718893229961395,0.3533124029636383,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286740779876709,0.3318726122379303,0.2335196733474731,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.77909255027771,0.274869441986084,0.2624861896038055,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7189999222755432,0.2130304425954818,0.9696571826934814,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2764892578125,285.08111572265625,1.0,0.5347893834114075,0.5438153743743896,0.5438153743743896,1.0,1.0,-2.8170835971832275,1.1055328845977783,1.7115508317947388,0.4712605774402618,0.8895986676216125,0.8895986676216125,0.0,134.3461456298828,139.0,37164.38671875,0.0,1916.590576171875,1.0,281.2413330078125,283.70391845703125,291.3605651855469,294.0751342773437,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328366279602051,1.0,0.0,0.0,3.602882146835327,3.602905750274658,8.661506285534415e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5163.84130859375,0.0,1481.2138671875,1683.569091796875,0.0,2774.867431640625,0.8947575688362122,1.0,0.0,3.0,1.0,0.0
12220500,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281188964844,0.9990000128746032,0.6937611699104309,0.5265594720840454,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.8605313301086426,0.3741206228733063,0.355340301990509,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8299444317817688,0.3330641984939575,0.2342984080314636,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.780596911907196,0.2760627567768097,0.2635537385940552,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7200432419776917,0.2137253135442733,0.97255140542984,285.2267761230469,284.95001220703125,298.71240234375,288.3876647949219,297.8480224609375,297.29058837890625,285.2364807128906,1.0,0.5357467532157898,0.5432037115097046,0.5432037115097046,1.0,1.0,-2.8242011070251465,1.107747197151184,1.7164539098739624,0.4718703925609588,0.8928655385971069,0.8928655385971069,0.0,134.34486389160156,139.0,36444.71484375,0.0,1927.9052734375,1.0,281.4974670410156,283.8926696777344,291.3281555175781,293.9339294433594,293.1499938964844,293.1499938964844,281.54998779296875,35818.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261526226997375,1.0,0.0,0.0,3.606797695159912,3.606821060180664,8.680341920808132e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5323.642578125,0.0,1484.2930908203125,1683.569091796875,0.0,2712.66015625,0.8955567479133606,1.0,0.0,3.0,1.0,0.0
12220560,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.9990000128746032,0.6969525218009949,0.5261175632476807,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.8625065684318542,0.3764528036117553,0.3575137555599212,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.8311337232589722,0.3343535959720611,0.2351826727390289,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.7820143103599548,0.2773380875587463,0.264736145734787,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7210102677345276,0.2144944220781326,0.9758867025375366,285.2814636230469,284.95001220703125,298.70379638671875,288.37213134765625,297.8534545898437,297.3056640625,285.2832336425781,1.0,0.537003755569458,0.5424638986587524,0.5424638986587524,1.0,1.0,-2.832772254943848,1.1104116439819336,1.722360610961914,0.4726059436798095,0.8956711888313293,0.8956711888313293,0.0,134.52410888671875,142.0,36436.55859375,0.0,1942.46923828125,1.0,281.5414733886719,283.9480285644531,291.3393859863281,293.9986267089844,293.1499938964844,293.1499938964844,281.8500061035156,35685.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239416480064392,1.0,0.0,0.0,3.613836526870728,3.6138601303100586,8.714255841368868e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5093.26611328125,0.0,1490.97900390625,1683.569091796875,0.0,2692.1240234375,0.8969982862472534,1.0,0.0,3.0,1.0,0.0
12220620,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7027997374534607,0.5266584157943726,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.865784764289856,0.381273090839386,0.3619914352893829,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328953385353088,0.3370642960071563,0.2370316386222839,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.7842315435409546,0.280010312795639,0.2672125697135925,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224628329277039,0.2161741554737091,0.983189046382904,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.33349609375,285.4858093261719,1.0,0.5402252674102783,0.5409842729568481,0.5409842729568481,1.0,1.0,-2.8527750968933105,1.116926193237305,1.7358487844467163,0.4746380150318146,0.9044489860534668,0.9044489860534668,0.0,135.4377899169922,145.0,35764.3828125,0.0,1979.16455078125,1.0,281.8415222167969,284.1895446777344,291.3164367675781,293.9268798828125,293.1499938964844,293.1499938964844,281.54998779296875,35396.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164864778518677,1.0,0.0,0.0,3.635609149932861,3.635632991790772,8.819575327834173e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5619.86962890625,0.0,1512.7198486328125,1683.569091796875,0.0,2623.05029296875,0.9016635417938232,1.0,0.0,3.0,1.0,0.0
12220680,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7027997374534607,0.5266584157943726,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.865784764289856,0.381273090839386,0.3619914352893829,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328953385353088,0.3370642960071563,0.2370316386222839,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.7842315435409546,0.280010312795639,0.2672125697135925,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224628329277039,0.2161741554737091,0.983189046382904,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.33349609375,285.4858093261719,1.0,0.5402252674102783,0.5409842729568481,0.5409842729568481,1.0,1.0,-2.8527750968933105,1.116926193237305,1.7358487844467163,0.4746380150318146,0.9044489860534668,0.9044489860534668,0.0,135.4377899169922,145.0,35764.3828125,0.0,1979.16455078125,1.0,281.8415222167969,284.1895446777344,291.3164367675781,293.9268798828125,293.1499938964844,293.1499938964844,281.54998779296875,35396.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164864778518677,1.0,0.0,0.0,3.635609149932861,3.635632991790772,8.819575327834173e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5619.86962890625,0.0,1512.7198486328125,1683.569091796875,0.0,2623.05029296875,0.9016635417938232,1.0,0.0,3.0,1.0,0.0
12220740,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051037549972534,0.5302877426147461,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668766617774963,0.3849208652973175,0.3658657371997833,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325871229171753,0.3384953141212463,0.2383815944194793,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844122052192688,0.2817717790603637,0.269235223531723,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222384810447693,0.2171443998813629,0.9889806509017944,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.3337097167969,285.3085327148437,1.0,0.544025719165802,0.5395046472549438,0.5395046472549438,1.0,1.0,-2.872812509536743,1.123398780822754,1.7494138479232788,0.4767201542854309,0.907838761806488,0.907838761806488,0.0,137.33140563964844,148.0,36836.765625,0.0,2021.1678466796875,1.0,281.557861328125,283.9690246582031,291.3815612792969,294.1515808105469,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344120383262634,1.0,0.0,0.0,3.6559226512908936,3.655946731567383,8.918407274904894e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5761.576171875,0.0,1535.8380126953125,1683.569091796875,0.0,2789.55419921875,0.9062336087226868,1.0,0.0,3.0,1.0,0.0
12220800,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051037549972534,0.5302877426147461,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668766617774963,0.3849208652973175,0.3658657371997833,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325871229171753,0.3384953141212463,0.2383815944194793,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844122052192688,0.2817717790603637,0.269235223531723,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222384810447693,0.2171443998813629,0.9889806509017944,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.3337097167969,285.3085327148437,1.0,0.544025719165802,0.5395046472549438,0.5395046472549438,1.0,1.0,-2.872812509536743,1.123398780822754,1.7494138479232788,0.4767201542854309,0.907838761806488,0.907838761806488,0.0,137.33140563964844,148.0,36836.765625,0.0,2021.1678466796875,1.0,281.557861328125,283.9690246582031,291.3815612792969,294.1515808105469,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344120383262634,1.0,0.0,0.0,3.6559226512908936,3.655946731567383,8.918407274904894e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5761.576171875,0.0,1535.8380126953125,1683.569091796875,0.0,2789.55419921875,0.9062336087226868,1.0,0.0,3.0,1.0,0.0
12220860,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035562992095947,0.5376836061477661,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649242520332336,0.3873359858989715,0.3684673905372619,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293522000312805,0.3385757505893707,0.2386991083621978,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816705107688904,0.2824807465076446,0.2702078223228454,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.719443142414093,0.2171704471111297,0.99048113822937,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080444335937,285.1140441894531,1.0,0.5478358268737793,0.5376801490783691,0.5376801490783691,1.0,1.0,-2.8881874084472656,1.1273009777069092,1.7608864307403564,0.4772732555866241,0.908431112766266,0.908431112766266,0.0,140.2578887939453,151.0,37883.34765625,0.0,2061.016357421875,1.0,281.2581481933594,283.72869873046875,291.3600158691406,294.23028564453125,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852381706237793,1.0,0.0,0.0,3.669254779815674,3.669278860092163,8.983571433418547e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5859.58251953125,0.0,1552.1326904296875,1683.569091796875,0.0,2957.5830078125,0.909336507320404,1.0,0.0,3.0,1.0,0.0
12220920,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035562992095947,0.5376836061477661,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649242520332336,0.3873359858989715,0.3684673905372619,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293522000312805,0.3385757505893707,0.2386991083621978,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816705107688904,0.2824807465076446,0.2702078223228454,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.719443142414093,0.2171704471111297,0.99048113822937,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080444335937,285.1140441894531,1.0,0.5478358268737793,0.5376801490783691,0.5376801490783691,1.0,1.0,-2.8881874084472656,1.1273009777069092,1.7608864307403564,0.4772732555866241,0.908431112766266,0.908431112766266,0.0,140.2578887939453,151.0,37883.34765625,0.0,2061.016357421875,1.0,281.2581481933594,283.72869873046875,291.3600158691406,294.23028564453125,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852381706237793,1.0,0.0,0.0,3.669254779815674,3.669278860092163,8.983571433418547e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5859.58251953125,0.0,1552.1326904296875,1683.569091796875,0.0,2957.5830078125,0.909336507320404,1.0,0.0,3.0,1.0,0.0
12220980,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989341378211975,0.546805739402771,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615828156471252,0.3891026079654693,0.3703704178333282,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247713446617126,0.3379665017127991,0.2384591698646545,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775323987007141,0.2825859487056732,0.2705436050891876,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152606248855591,0.2166340500116348,0.9891447424888612,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514405965805054,0.5358555912971497,0.5358555912971497,1.0,1.0,-2.8999509811401367,1.129577875137329,1.770372986793518,0.4769887924194336,0.9064560532569884,0.9064560532569884,0.0,143.64035034179688,154.0,38894.58984375,0.0,2097.426513671875,1.0,280.95806884765625,283.4907531738281,291.31719970703125,294.26226806640625,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865898847579956,1.0,0.0,0.0,3.674086332321167,3.674110412597656,9.007245012071508e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5951.6181640625,0.0,1559.2904052734375,1683.569091796875,0.0,3084.337890625,0.9105712175369264,1.0,0.0,3.0,1.0,0.0
12221040,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989341378211975,0.546805739402771,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615828156471252,0.3891026079654693,0.3703704178333282,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247713446617126,0.3379665017127991,0.2384591698646545,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775323987007141,0.2825859487056732,0.2705436050891876,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152606248855591,0.2166340500116348,0.9891447424888612,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514405965805054,0.5358555912971497,0.5358555912971497,1.0,1.0,-2.8999509811401367,1.129577875137329,1.770372986793518,0.4769887924194336,0.9064560532569884,0.9064560532569884,0.0,143.64035034179688,154.0,38894.58984375,0.0,2097.426513671875,1.0,280.95806884765625,283.4907531738281,291.31719970703125,294.26226806640625,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865898847579956,1.0,0.0,0.0,3.674086332321167,3.674110412597656,9.007245012071508e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5951.6181640625,0.0,1559.2904052734375,1683.569091796875,0.0,3084.337890625,0.9105712175369264,1.0,0.0,3.0,1.0,0.0
12221100,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.6956799030303955,0.5515266060829163,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.8597807884216309,0.3898642957210541,0.3712047934532165,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.822342038154602,0.3375419676303863,0.2382503896951675,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.775312066078186,0.2825165688991546,0.2705898284912109,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.7129536867141724,0.2162477076053619,0.9879383444786072,284.7869567871094,284.95001220703125,298.65008544921875,288.24981689453125,297.8011169433594,297.2613220214844,284.7787475585937,1.0,0.5531520247459412,0.5349433422088623,0.5349433422088623,1.0,1.0,-2.904983758926392,1.1303339004516602,1.7746498584747314,0.4766457080841064,0.9040595889091492,0.9040595889091492,0.0,145.37030029296875,154.0,39903.62109375,0.0,2114.490234375,1.0,280.7006530761719,283.3142395019531,291.3195495605469,294.3855285644531,293.1499938964844,293.1499938964844,280.6499938964844,36022.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734586834907532,1.0,0.0,0.0,3.6732583045959473,3.673282384872437,9.003185823530657e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5773.6728515625,0.0,1559.3692626953125,1683.569091796875,0.0,3155.252197265625,0.9104434251785278,1.0,0.0,3.0,1.0,0.0
12221160,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.6919108033180237,0.5564603209495544,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.8578004837036133,0.3905356824398041,0.3719063997268677,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8197261095046997,0.3370315432548523,0.237945482134819,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.7729145288467407,0.2823630571365356,0.2705224752426147,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.7103935480117798,0.2157602310180664,0.9861947894096376,284.7440795898437,284.95001220703125,298.6479187011719,288.23895263671875,297.7926940917969,297.2498474121094,284.7431945800781,1.0,0.5547874569892883,0.5340937972068787,0.5340937972068787,1.0,1.0,-2.909215211868286,1.1308252811431885,1.7783900499343872,0.4762189984321594,0.9022104144096376,0.9022104144096376,0.0,147.15354919433594,157.0,40062.640625,0.0,2130.511474609375,1.0,280.6581115722656,283.26953125,291.283935546875,294.30535888671875,293.1499938964844,293.1499938964844,280.3500061035156,36133.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769569993019104,1.0,0.0,0.0,3.669768810272217,3.669793128967285,8.986088460005703e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6061.212890625,0.0,1556.2808837890625,1683.569091796875,0.0,3188.056396484375,0.909771740436554,1.0,0.0,3.0,1.0,0.0
