time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221220,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.683343768119812,0.5663222670555115,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8538731932640076,0.3917304277420044,0.3732145428657532,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.8144637942314148,0.335898756980896,0.2372867912054062,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681336402893066,0.2819198071956634,0.2702844142913818,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049450874328613,0.2145552337169647,0.98179829120636,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578626394271851,0.5323946475982666,0.5323946475982666,1.0,1.0,-2.9162814617156982,1.1311935186386108,1.785087823867798,0.4750545620918274,0.89559006690979,0.89559006690979,0.0,150.7083282470703,145.0,41156.65234375,0.0,2160.234375,1.0,280.358154296875,283.0511474609375,291.2601623535156,294.3580627441406,293.1499938964844,293.1499938964844,280.6499938964844,36400.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872751593589783,1.0,0.0,0.0,3.6556031703948975,3.655627489089966,8.91684862835973e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5486.38427734375,0.0,1542.409423828125,1683.569091796875,0.0,3284.7158203125,0.9067847728729248,1.0,0.0,3.0,1.0,0.0
12221280,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.683343768119812,0.5663222670555115,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8538731932640076,0.3917304277420044,0.3732145428657532,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.8144637942314148,0.335898756980896,0.2372867912054062,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681336402893066,0.2819198071956634,0.2702844142913818,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049450874328613,0.2145552337169647,0.98179829120636,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578626394271851,0.5323946475982666,0.5323946475982666,1.0,1.0,-2.9162814617156982,1.1311935186386108,1.785087823867798,0.4750545620918274,0.89559006690979,0.89559006690979,0.0,150.7083282470703,145.0,41156.65234375,0.0,2160.234375,1.0,280.358154296875,283.0511474609375,291.2601623535156,294.3580627441406,293.1499938964844,293.1499938964844,280.6499938964844,36400.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872751593589783,1.0,0.0,0.0,3.6556031703948975,3.655627489089966,8.91684862835973e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5486.38427734375,0.0,1542.409423828125,1683.569091796875,0.0,3284.7158203125,0.9067847728729248,1.0,0.0,3.0,1.0,0.0
12221340,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6782964468002319,0.5628034472465515,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.856905460357666,0.3940200507640838,0.3749489486217499,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157622218132019,0.3359467387199402,0.236992135643959,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697527408599854,0.2822840809822082,0.270296573638916,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054100036621094,0.2138832807540893,0.9775259494781494,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555562973022461,0.5306955575942993,0.5306955575942993,1.0,1.0,-2.908679962158203,1.1252115964889526,1.7834683656692505,0.4709988534450531,0.8941495418548584,0.8941495418548584,0.0,149.25038146972656,133.0,40016.921875,0.0,2140.016357421875,1.0,280.6421813964844,283.2649230957031,291.1582946777344,294.1000366210937,293.1499938964844,293.1499938964844,280.95001220703125,36316.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746435046195984,1.0,0.0,0.0,3.6430952548980713,3.643119096755981,8.855932946971734e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5340.9892578125,0.0,1527.8603515625,1683.569091796875,0.0,3166.36376953125,0.9039602279663086,1.0,0.0,3.0,1.0,0.0
12221400,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6782964468002319,0.5628034472465515,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.856905460357666,0.3940200507640838,0.3749489486217499,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157622218132019,0.3359467387199402,0.236992135643959,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697527408599854,0.2822840809822082,0.270296573638916,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054100036621094,0.2138832807540893,0.9775259494781494,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555562973022461,0.5306955575942993,0.5306955575942993,1.0,1.0,-2.908679962158203,1.1252115964889526,1.7834683656692505,0.4709988534450531,0.8941495418548584,0.8941495418548584,0.0,149.25038146972656,133.0,40016.921875,0.0,2140.016357421875,1.0,280.6421813964844,283.2649230957031,291.1582946777344,294.1000366210937,293.1499938964844,293.1499938964844,280.95001220703125,36316.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746435046195984,1.0,0.0,0.0,3.6430952548980713,3.643119096755981,8.855932946971734e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5340.9892578125,0.0,1527.8603515625,1683.569091796875,0.0,3166.36376953125,0.9039602279663086,1.0,0.0,3.0,1.0,0.0
12221460,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6794961094856262,0.5477314591407776,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667450547218323,0.3974116146564483,0.3777289986610412,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233387470245361,0.3371694684028625,0.2375322133302688,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.777649998664856,0.2835618555545807,0.2711222171783447,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118669748306274,0.2141162306070327,0.9766754508018494,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501840710639954,0.529257595539093,0.529257595539093,1.0,1.0,-2.894529342651367,1.11683189868927,1.7776974439620972,0.4658378660678863,0.8951741456985474,0.8951741456985474,0.0,143.7511444091797,136.0,38780.5546875,0.0,2088.893310546875,1.0,280.9416809082031,283.48760986328125,291.1273498535156,293.9598693847656,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859113872051239,1.0,0.0,0.0,3.637360095977783,3.637383937835693,8.828072282085486e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5229.52099609375,0.0,1520.1778564453125,1683.569091796875,0.0,3020.6943359375,0.9025622606277466,1.0,0.0,3.0,1.0,0.0
12221520,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6794961094856262,0.5477314591407776,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667450547218323,0.3974116146564483,0.3777289986610412,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233387470245361,0.3371694684028625,0.2375322133302688,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.777649998664856,0.2835618555545807,0.2711222171783447,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118669748306274,0.2141162306070327,0.9766754508018494,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501840710639954,0.529257595539093,0.529257595539093,1.0,1.0,-2.894529342651367,1.11683189868927,1.7776974439620972,0.4658378660678863,0.8951741456985474,0.8951741456985474,0.0,143.7511444091797,136.0,38780.5546875,0.0,2088.893310546875,1.0,280.9416809082031,283.48760986328125,291.1273498535156,293.9598693847656,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859113872051239,1.0,0.0,0.0,3.637360095977783,3.637383937835693,8.828072282085486e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5229.52099609375,0.0,1520.1778564453125,1683.569091796875,0.0,3020.6943359375,0.9025622606277466,1.0,0.0,3.0,1.0,0.0
12221580,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6844984889030457,0.5372888445854187,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751087784767151,0.4014716446399688,0.3812659382820129,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294763565063477,0.3390503227710724,0.2386388033628463,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842428684234619,0.2854261994361877,0.2726176679134369,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170799970626831,0.2150793373584747,0.9795926213264464,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481846332550049,0.5278196334838867,0.5278196334838867,1.0,1.0,-2.892842054367065,1.1138375997543335,1.7790043354034424,0.4629583954811096,0.8988239169120789,0.8988239169120789,0.0,140.3143310546875,139.0,37839.20703125,0.0,2069.13330078125,1.0,281.2416381835937,283.7235717773437,291.1247253417969,293.8766784667969,293.1499938964844,293.1499938964844,281.54998779296875,35905.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451961874961853,1.0,0.0,0.0,3.6401619911193848,3.640186071395874,8.841678891258198e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5146.5673828125,0.0,1521.5435791015625,1683.569091796875,0.0,2890.29931640625,0.9030328989028932,1.0,0.0,3.0,1.0,0.0
12221640,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6844984889030457,0.5372888445854187,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751087784767151,0.4014716446399688,0.3812659382820129,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294763565063477,0.3390503227710724,0.2386388033628463,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842428684234619,0.2854261994361877,0.2726176679134369,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170799970626831,0.2150793373584747,0.9795926213264464,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481846332550049,0.5278196334838867,0.5278196334838867,1.0,1.0,-2.892842054367065,1.1138375997543335,1.7790043354034424,0.4629583954811096,0.8988239169120789,0.8988239169120789,0.0,140.3143310546875,139.0,37839.20703125,0.0,2069.13330078125,1.0,281.2416381835937,283.7235717773437,291.1247253417969,293.8766784667969,293.1499938964844,293.1499938964844,281.54998779296875,35905.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451961874961853,1.0,0.0,0.0,3.6401619911193848,3.640186071395874,8.841678891258198e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5146.5673828125,0.0,1521.5435791015625,1683.569091796875,0.0,2890.29931640625,0.9030328989028932,1.0,0.0,3.0,1.0,0.0
12221700,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.6873424649238586,0.533879280090332,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.878512978553772,0.4036687314510345,0.3832102715969085,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8318473100662231,0.3401383757591247,0.2393116652965545,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868503928184509,0.286501944065094,0.2735267281532287,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.719108521938324,0.2157360166311264,0.9820303320884703,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568054199219,285.2608642578125,1.0,0.5480436682701111,0.527100682258606,0.527100682258606,1.0,1.0,-2.8959078788757324,1.113999605178833,1.7819082736968994,0.4623741209506988,0.9022415280342102,0.9022415280342102,0.0,139.34466552734375,139.0,37072.82421875,0.0,2069.481201171875,1.0,281.4985046386719,283.9101867675781,291.1059265136719,293.7449645996094,293.1499938964844,293.1499938964844,281.54998779296875,35762.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372278809547424,1.0,0.0,0.0,3.645021438598633,3.645045280456543,8.865300173965807e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5310.15869140625,0.0,1525.86181640625,1683.569091796875,0.0,2815.826904296875,0.9040575623512268,1.0,0.0,3.0,1.0,0.0
12221760,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9990000128746032,0.6903256177902222,0.5312033891677856,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.8816755414009094,0.4059913158416748,0.3853372037410736,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.834015429019928,0.3413414657115936,0.2401102781295776,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.7892484068870544,0.2876820564270019,0.274582177400589,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7209689021110535,0.2164962440729141,0.9851402640342712,285.3038330078125,284.95001220703125,298.69097900390625,288.1768493652344,297.8135070800781,297.2666015625,285.3053894042969,1.0,0.54838627576828,0.5264970660209656,0.5264970660209656,1.0,1.0,-2.9012105464935303,1.115286350250244,1.785924196243286,0.4624160230159759,0.9051694869995116,0.9051694869995116,0.0,138.69815063476562,142.0,37046.46484375,0.0,2075.172607421875,1.0,281.54180908203125,283.9629211425781,291.1319580078125,293.8223876953125,293.1499938964844,293.1499938964844,281.25,35644.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338583707809448,1.0,0.0,0.0,3.6527063846588135,3.652730226516724,8.902721901904442e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5689.314453125,0.0,1533.516845703125,1683.569091796875,0.0,2784.391845703125,0.9056603312492372,1.0,0.0,3.0,1.0,0.0
12221820,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929138898849487,0.5301089882850647,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850700259208679,0.4093649983406067,0.3888964354991913,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356959223747253,0.3424241542816162,0.2411652654409408,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914124727249146,0.2891018986701965,0.2762120366096496,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224884033203125,0.217274323105812,0.989742875099182,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500330924987793,0.5252898335456848,0.5252898335456848,1.0,1.0,-2.9129343032836914,1.118330717086792,1.79460346698761,0.462827056646347,0.9061189293861388,0.9061189293861388,0.0,138.79983520507812,145.0,38055.94140625,0.0,2095.411376953125,1.0,281.2577514648437,283.7434387207031,291.22918701171875,294.0733642578125,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485546112060547,1.0,0.0,0.0,3.663338422775269,3.663362503051758,8.954624490797869e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5837.900390625,0.0,1546.07080078125,1683.569091796875,0.0,2921.734619140625,0.9080730080604552,1.0,0.0,3.0,1.0,0.0
12221880,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929138898849487,0.5301089882850647,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850700259208679,0.4093649983406067,0.3888964354991913,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356959223747253,0.3424241542816162,0.2411652654409408,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914124727249146,0.2891018986701965,0.2762120366096496,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224884033203125,0.217274323105812,0.989742875099182,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500330924987793,0.5252898335456848,0.5252898335456848,1.0,1.0,-2.9129343032836914,1.118330717086792,1.79460346698761,0.462827056646347,0.9061189293861388,0.9061189293861388,0.0,138.79983520507812,145.0,38055.94140625,0.0,2095.411376953125,1.0,281.2577514648437,283.7434387207031,291.22918701171875,294.0733642578125,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485546112060547,1.0,0.0,0.0,3.663338422775269,3.663362503051758,8.954624490797869e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5837.900390625,0.0,1546.07080078125,1683.569091796875,0.0,2921.734619140625,0.9080730080604552,1.0,0.0,3.0,1.0,0.0
12221940,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911299824714661,0.5342479944229126,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845123052597046,0.4115260541439056,0.3912107050418854,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337541818618774,0.3422204852104187,0.2412439882755279,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.789937436580658,0.2895219922065735,0.2768593430519104,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208633422851562,0.2171471267938614,0.9903250336647034,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522978901863098,0.5240826606750488,0.5240826606750488,1.0,1.0,-2.9222657680511475,1.120329976081848,1.8019357919692995,0.4627226591110229,0.9043501019477844,0.9043501019477844,0.0,140.46185302734375,148.0,39076.1171875,0.0,2119.50341796875,1.0,280.9580993652344,283.5077514648437,291.2430419921875,294.1845703125,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639819025993347,1.0,0.0,0.0,3.6668331623077393,3.666857481002808,8.971717875283503e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5946.09814453125,0.0,1551.400146484375,1683.569091796875,0.0,3066.35498046875,0.9089762568473816,1.0,0.0,3.0,1.0,0.0
12222000,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911299824714661,0.5342479944229126,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845123052597046,0.4115260541439056,0.3912107050418854,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337541818618774,0.3422204852104187,0.2412439882755279,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.789937436580658,0.2895219922065735,0.2768593430519104,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208633422851562,0.2171471267938614,0.9903250336647034,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522978901863098,0.5240826606750488,0.5240826606750488,1.0,1.0,-2.9222657680511475,1.120329976081848,1.8019357919692995,0.4627226591110229,0.9043501019477844,0.9043501019477844,0.0,140.46185302734375,148.0,39076.1171875,0.0,2119.50341796875,1.0,280.9580993652344,283.5077514648437,291.2430419921875,294.1845703125,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639819025993347,1.0,0.0,0.0,3.6668331623077393,3.666857481002808,8.971717875283503e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5946.09814453125,0.0,1551.400146484375,1683.569091796875,0.0,3066.35498046875,0.9089762568473816,1.0,0.0,3.0,1.0,0.0
12222060,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861012578010559,0.5411877632141113,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819034099578857,0.4130851328372955,0.3928776383399963,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299627900123596,0.34140345454216,0.2408245354890823,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.786523699760437,0.289396733045578,0.2769353091716766,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174147367477417,0.2164350003004074,0.9881371259689332,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547881722450256,0.5224604606628418,0.5224604606628418,1.0,1.0,-2.929569721221924,1.1207760572433472,1.8087937831878664,0.4615042209625244,0.9002022743225098,0.9002022743225098,0.0,142.95286560058594,151.0,40167.08984375,0.0,2144.411376953125,1.0,280.6581420898437,283.2821350097656,291.2377624511719,294.25836181640625,293.1499938964844,293.1499938964844,280.3500061035156,36150.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759205341339111,1.0,0.0,0.0,3.661858558654785,3.6618826389312735,8.947391165747831e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6057.14892578125,0.0,1547.5333251953125,1683.569091796875,0.0,3178.338623046875,0.9080159664154052,1.0,0.0,3.0,1.0,0.0
12222120,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861012578010559,0.5411877632141113,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819034099578857,0.4130851328372955,0.3928776383399963,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299627900123596,0.34140345454216,0.2408245354890823,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.786523699760437,0.289396733045578,0.2769353091716766,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174147367477417,0.2164350003004074,0.9881371259689332,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547881722450256,0.5224604606628418,0.5224604606628418,1.0,1.0,-2.929569721221924,1.1207760572433472,1.8087937831878664,0.4615042209625244,0.9002022743225098,0.9002022743225098,0.0,142.95286560058594,151.0,40167.08984375,0.0,2144.411376953125,1.0,280.6581420898437,283.2821350097656,291.2377624511719,294.25836181640625,293.1499938964844,293.1499938964844,280.3500061035156,36150.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759205341339111,1.0,0.0,0.0,3.661858558654785,3.6618826389312735,8.947391165747831e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6057.14892578125,0.0,1547.5333251953125,1683.569091796875,0.0,3178.338623046875,0.9080159664154052,1.0,0.0,3.0,1.0,0.0
12222180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788106560707092,0.5495277643203735,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783366084098816,0.4143153727054596,0.3942093253135681,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253370523452759,0.3402937054634094,0.2401753216981887,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821937203407288,0.2889686524868011,0.2767016291618347,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128838300704956,0.2153167128562927,0.9840680360794068,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573097467422485,0.5208382606506348,0.5208382606506348,1.0,1.0,-2.93524432182312,1.1204755306243896,1.81476891040802,0.4598999321460724,0.8937649726867676,0.8937649726867676,0.0,145.8658905029297,154.0,41280.6875,0.0,2168.74072265625,1.0,280.3581848144531,283.0652160644531,291.23736572265625,294.3358764648437,293.1499938964844,293.1499938964844,280.6499938964844,36403.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861569166183472,1.0,0.0,0.0,3.647528886795044,3.647552967071533,8.877502182258468e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5490.271484375,0.0,1533.4383544921875,1683.569091796875,0.0,3274.249755859375,0.9049839973449708,1.0,0.0,3.0,1.0,0.0
12222240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788106560707092,0.5495277643203735,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783366084098816,0.4143153727054596,0.3942093253135681,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253370523452759,0.3402937054634094,0.2401753216981887,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821937203407288,0.2889686524868011,0.2767016291618347,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128838300704956,0.2153167128562927,0.9840680360794068,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573097467422485,0.5208382606506348,0.5208382606506348,1.0,1.0,-2.93524432182312,1.1204755306243896,1.81476891040802,0.4598999321460724,0.8937649726867676,0.8937649726867676,0.0,145.8658905029297,154.0,41280.6875,0.0,2168.74072265625,1.0,280.3581848144531,283.0652160644531,291.23736572265625,294.3358764648437,293.1499938964844,293.1499938964844,280.6499938964844,36403.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861569166183472,1.0,0.0,0.0,3.647528886795044,3.647552967071533,8.877502182258468e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5490.271484375,0.0,1533.4383544921875,1683.569091796875,0.0,3274.249755859375,0.9049839973449708,1.0,0.0,3.0,1.0,0.0
12222300,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6755368709564209,0.5536623001098633,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8766645193099976,0.4153019189834595,0.3949509859085083,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077941894531,0.8231380581855774,0.3401205539703369,0.2399164289236068,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7801195979118347,0.289009153842926,0.2766225039958954,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105532884597778,0.214895099401474,0.981882095336914,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,297.84234619140625,297.2279357910156,284.71759033203125,1.0,0.5585733652114868,0.5200271606445312,0.5200271606445312,1.0,1.0,-2.9380691051483154,1.1203128099441528,1.817756414413452,0.4590480029582977,0.8934040069580078,0.8934040069580078,0.0,147.32391357421875,154.0,40396.18359375,0.0,2180.927490234375,1.0,280.6012268066406,283.2349548339844,291.1660461425781,294.09552001953125,293.1499938964844,293.1499938964844,280.6499938964844,36358.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788771629333496,1.0,0.0,0.0,3.6404776573181152,3.640501737594605,8.843211958264874e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5629.7177734375,0.0,1525.2772216796875,1683.569091796875,0.0,3206.05712890625,0.9034355878829956,1.0,0.0,3.0,1.0,0.0
12222360,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.673095703125,0.5568946599960327,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8758455514907837,0.4167205095291137,0.3961623013019562,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.821746289730072,0.3403965532779693,0.2400113940238952,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7788275480270386,0.289383590221405,0.2768868803977966,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7088778614997864,0.2147362679243087,0.9808719158172609,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,297.8488464355469,297.22808837890625,284.76336669921875,1.0,0.5599293112754822,0.5192797183990479,0.5192797183990479,1.0,1.0,-2.942624807357788,1.1209783554077148,1.8216464519500728,0.4586262106895447,0.8927150368690491,0.8927150368690491,0.0,148.56028747558594,142.0,40313.6328125,0.0,2195.0263671875,1.0,280.6422424316406,283.2889709472656,291.1592102050781,294.1086730957031,293.1499938964844,293.1499938964844,280.95001220703125,36299.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734064698219299,1.0,0.0,0.0,3.635512113571167,3.635535955429077,8.819104095891817e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5360.865234375,0.0,1519.3411865234375,1683.569091796875,0.0,3154.76220703125,0.9022578597068788,1.0,0.0,3.0,1.0,0.0
12222420,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9990000128746032,0.6713026165962219,0.5499850511550903,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8818476796150208,0.4202691912651062,0.3991900980472564,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.825664222240448,0.3416996300220489,0.2406819462776184,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.7831031680107117,0.2907215654850006,0.2778753340244293,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.7118493318557739,0.2149629145860672,0.9806216359138488,284.9573669433594,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9587707519531,1.0,0.5576797723770142,0.5177848935127258,0.5177848935127258,1.0,1.0,-2.93967080116272,1.1171616315841677,1.822509169578552,0.4556342661380768,0.8944312930107117,0.8944312930107117,0.0,146.18629455566406,130.0,39314.3671875,0.0,2178.00244140625,1.0,280.9416198730469,283.5259704589844,291.1535949707031,294.01031494140625,293.1499938964844,293.1499938964844,281.25,36092.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588354587554932,1.0,0.0,0.0,3.631373643875122,3.631397485733032,8.799037232165574e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5270.32763671875,0.0,1513.2349853515625,1683.569091796875,0.0,3018.083251953125,0.9011963605880736,1.0,0.0,3.0,1.0,0.0
12222480,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9990000128746032,0.6713026165962219,0.5499850511550903,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8818476796150208,0.4202691912651062,0.3991900980472564,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.825664222240448,0.3416996300220489,0.2406819462776184,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.7831031680107117,0.2907215654850006,0.2778753340244293,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.7118493318557739,0.2149629145860672,0.9806216359138488,284.9573669433594,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9587707519531,1.0,0.5576797723770142,0.5177848935127258,0.5177848935127258,1.0,1.0,-2.93967080116272,1.1171616315841677,1.822509169578552,0.4556342661380768,0.8944312930107117,0.8944312930107117,0.0,146.18629455566406,130.0,39314.3671875,0.0,2178.00244140625,1.0,280.9416198730469,283.5259704589844,291.1535949707031,294.01031494140625,293.1499938964844,293.1499938964844,281.25,36092.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588354587554932,1.0,0.0,0.0,3.631373643875122,3.631397485733032,8.799037232165574e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5270.32763671875,0.0,1513.2349853515625,1683.569091796875,0.0,3018.083251953125,0.9011963605880736,1.0,0.0,3.0,1.0,0.0
12222540,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9990000128746032,0.6744364500045776,0.5328927636146545,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941558003425598,0.424435019493103,0.4027617871761322,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.8349846005439758,0.343629390001297,0.2417719364166259,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930300831794739,0.2926034927368164,0.2793192267417907,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197182774543762,0.2158467024564743,0.9828428626060486,285.1492919921875,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525461435317993,0.516290009021759,0.516290009021759,1.0,1.0,-2.929140329360962,1.1101452112197876,1.8189951181411743,0.4509836137294769,0.8986910581588745,0.8986910581588745,0.0,140.29310607910156,133.0,38349.16796875,0.0,2130.4296875,1.0,281.2416076660156,283.7596740722656,291.16925048828125,293.9538879394531,293.1499938964844,293.1499938964844,281.54998779296875,35847.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465023040771484,1.0,0.0,0.0,3.636387825012207,3.636411666870117,8.823353141451662e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5190.3193359375,0.0,1516.9412841796875,1683.569091796875,0.0,2902.521728515625,0.9021487236022948,1.0,0.0,3.0,1.0,0.0
12222600,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9990000128746032,0.6744364500045776,0.5328927636146545,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941558003425598,0.424435019493103,0.4027617871761322,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.8349846005439758,0.343629390001297,0.2417719364166259,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930300831794739,0.2926034927368164,0.2793192267417907,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197182774543762,0.2158467024564743,0.9828428626060486,285.1492919921875,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525461435317993,0.516290009021759,0.516290009021759,1.0,1.0,-2.929140329360962,1.1101452112197876,1.8189951181411743,0.4509836137294769,0.8986910581588745,0.8986910581588745,0.0,140.29310607910156,133.0,38349.16796875,0.0,2130.4296875,1.0,281.2416076660156,283.7596740722656,291.16925048828125,293.9538879394531,293.1499938964844,293.1499938964844,281.54998779296875,35847.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465023040771484,1.0,0.0,0.0,3.636387825012207,3.636411666870117,8.823353141451662e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5190.3193359375,0.0,1516.9412841796875,1683.569091796875,0.0,2902.521728515625,0.9021487236022948,1.0,0.0,3.0,1.0,0.0
12222660,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9990000128746032,0.677519679069519,0.5261469483375549,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.8996268510818481,0.4267690181732178,0.4047859311103821,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.839067816734314,0.3447851240634918,0.2424570918083191,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7973968982696533,0.2937332391738891,0.2802309095859527,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.7231160402297974,0.2165234684944152,0.9850844144821168,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,297.89825439453125,297.25738525390625,285.3042297363281,1.0,0.5513461828231812,0.5156418681144714,0.5156418681144714,1.0,1.0,-2.928062915802002,1.1085845232009888,1.8194783926010127,0.4494493901729584,0.9024913907051086,0.9024913907051086,0.0,138.12261962890625,133.0,37536.6953125,0.0,2117.7685546875,1.0,281.5020446777344,283.9473571777344,291.15545654296875,293.8285522460937,293.1499938964844,293.1499938964844,281.54998779296875,35698.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387380242347717,1.0,0.0,0.0,3.6426455974578857,3.642669439315796,8.853747317516536e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5358.33447265625,0.0,1522.7506103515625,1683.569091796875,0.0,2829.927001953125,0.9034796357154846,1.0,0.0,3.0,1.0,0.0
12222720,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6806458234786987,0.5213414430618286,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.9040514230728148,0.4290370941162109,0.406842976808548,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423320651054382,0.3459530770778656,0.2432177364826202,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8008840084075928,0.2948724925518036,0.2812269032001495,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258356809616089,0.2172664999961853,0.9879663586616516,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,297.9091796875,297.26513671875,285.3431091308594,1.0,0.5508471131324768,0.5150435566902161,0.5150435566902161,1.0,1.0,-2.9303297996521,1.1085177659988403,1.8218120336532595,0.4487952589988708,0.9055021405220032,0.9055021405220032,0.0,136.7130126953125,136.0,37496.30078125,0.0,2114.594970703125,1.0,281.54168701171875,283.9935302734375,291.1845397949219,293.9059143066406,293.1499938964844,293.1499938964844,281.25,35588.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358455896377563,1.0,0.0,0.0,3.651019096374512,3.651043176651001,8.894499501366226e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5735.0263671875,0.0,1531.2239990234375,1683.569091796875,0.0,2802.926513671875,0.905243754386902,1.0,0.0,3.0,1.0,0.0
12222780,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840636134147644,0.5166342258453369,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.909847855567932,0.4324277937412262,0.4103924334049225,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459016680717468,0.3470424711704254,0.2442504912614822,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049238920211792,0.2962865829467773,0.2828138470649719,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289173603057861,0.2180987745523452,0.9925770163536072,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511744618415833,0.5137970447540283,0.5137970447540283,1.0,1.0,-2.937628984451294,1.1094348430633545,1.82819414138794,0.4480571448802948,0.9068965315818788,0.9068965315818788,0.0,135.54356384277344,139.0,38478.0859375,0.0,2121.200927734375,1.0,281.2577819824219,283.77099609375,291.28564453125,294.1596374511719,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504830598831177,1.0,0.0,0.0,3.663647174835205,3.6636712551116943,8.956133683568623e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5883.8115234375,0.0,1546.015380859375,1683.569091796875,0.0,2939.79541015625,0.9081047177314758,1.0,0.0,3.0,1.0,0.0
12222840,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840636134147644,0.5166342258453369,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.909847855567932,0.4324277937412262,0.4103924334049225,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459016680717468,0.3470424711704254,0.2442504912614822,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049238920211792,0.2962865829467773,0.2828138470649719,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289173603057861,0.2180987745523452,0.9925770163536072,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511744618415833,0.5137970447540283,0.5137970447540283,1.0,1.0,-2.937628984451294,1.1094348430633545,1.82819414138794,0.4480571448802948,0.9068965315818788,0.9068965315818788,0.0,135.54356384277344,139.0,38478.0859375,0.0,2121.200927734375,1.0,281.2577819824219,283.77099609375,291.28564453125,294.1596374511719,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504830598831177,1.0,0.0,0.0,3.663647174835205,3.6636712551116943,8.956133683568623e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5883.8115234375,0.0,1546.015380859375,1683.569091796875,0.0,2939.79541015625,0.9081047177314758,1.0,0.0,3.0,1.0,0.0
12222900,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6841489672660828,0.5168158411979675,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9107848405838012,0.4336158335208893,0.4116789400577545,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8459630608558655,0.3470603227615356,0.244391918182373,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8052376508712769,0.2965898811817169,0.2832359969615936,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.729030966758728,0.2181592285633087,0.9934280514717102,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,297.9290771484375,297.2665100097656,285.0087280273437,1.0,0.5517740249633789,0.5131738185882568,0.5131738185882568,1.0,1.0,-2.9410946369171143,1.109805464744568,1.8312891721725464,0.4476620554924011,0.9059395790100098,0.9059395790100098,0.0,135.7330322265625,139.0,39341.3125,0.0,2128.08154296875,1.0,281.00079345703125,283.5836486816406,291.3209533691406,294.3298034667969,293.1499938964844,293.1499938964844,280.95001220703125,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605501055717468,1.0,0.0,0.0,3.6675033569335938,3.667527437210083,8.974997172117583e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5709.02880859375,0.0,1551.1075439453125,1683.569091796875,0.0,3034.1640625,0.908998727798462,1.0,0.0,3.0,1.0,0.0
12222960,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.6832095384597778,0.518386721611023,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9105598330497742,0.4345572590827942,0.412655621767044,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8450434803962708,0.3468227088451385,0.2442997843027115,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8045734167098999,0.2966817617416382,0.2834119796752929,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.728303074836731,0.2180116325616836,0.9932236075401306,284.96832275390625,284.95001220703125,299.0433349609375,288.2403564453125,297.9315490722656,297.2604675292969,284.9671325683594,1.0,0.5525420308113098,0.5124669671058655,0.5124669671058655,1.0,1.0,-2.944012403488159,1.109801173210144,1.834211349487305,0.4470300078392029,0.9055216312408448,0.9055216312408448,0.0,136.3287353515625,142.0,39473.77734375,0.0,2136.07763671875,1.0,280.9580078125,283.5321960449219,291.30145263671875,294.2718505859375,293.1499938964844,293.1499938964844,280.6499938964844,35872.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658208847045898,1.0,0.0,0.0,3.669029474258423,3.669053792953491,8.982468671092647e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5991.33349609375,0.0,1553.487060546875,1683.569091796875,0.0,3083.6064453125,0.9094327688217164,1.0,0.0,3.0,1.0,0.0
12223020,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789571046829224,0.5238475799560547,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083378911018372,0.4360451698303222,0.414243996143341,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417345285415649,0.3459604382514953,0.2438393086194992,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017074465751648,0.2965075969696045,0.2834275066852569,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254508137702942,0.2173094004392624,0.9910155534744264,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544219613075256,0.5110532641410828,0.5110532641410828,1.0,1.0,-2.9492979049682617,1.1095209121704102,1.839777112007141,0.4456479549407959,0.901648759841919,0.901648759841919,0.0,138.22396850585938,145.0,40481.24609375,0.0,2154.7060546875,1.0,280.6581115722656,283.2998962402344,291.2943725585937,294.33953857421875,293.1499938964844,293.1499938964844,280.3500061035156,36106.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877508819103241,1.0,0.0,0.0,3.66572642326355,3.665750503540039,8.966302402768633e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6096.2275390625,0.0,1551.536865234375,1683.569091796875,0.0,3193.22998046875,0.9088501930236816,1.0,0.0,3.0,1.0,0.0
