time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223080,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789571046829224,0.5238475799560547,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083378911018372,0.4360451698303222,0.414243996143341,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417345285415649,0.3459604382514953,0.2438393086194992,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017074465751648,0.2965075969696045,0.2834275066852569,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254508137702942,0.2173094004392624,0.9910155534744264,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544219613075256,0.5110532641410828,0.5110532641410828,1.0,1.0,-2.9492979049682617,1.1095209121704102,1.839777112007141,0.4456479549407959,0.901648759841919,0.901648759841919,0.0,138.22396850585938,145.0,40481.24609375,0.0,2154.7060546875,1.0,280.6581115722656,283.2998962402344,291.2943725585937,294.33953857421875,293.1499938964844,293.1499938964844,280.3500061035156,36106.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877508819103241,1.0,0.0,0.0,3.66572642326355,3.665750503540039,8.966302402768633e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6096.2275390625,0.0,1551.536865234375,1683.569091796875,0.0,3193.22998046875,0.9088501930236816,1.0,0.0,3.0,1.0,0.0
12223140,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722352504730225,0.5313047766685486,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047130346298218,0.4371941387653351,0.4154840111732483,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372452855110168,0.3448011577129364,0.2431438565254211,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975413799285889,0.2960251569747925,0.28312748670578,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213271856307983,0.2161941975355148,0.9868890643119812,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565285086631775,0.5096396207809448,0.5096396207809448,1.0,1.0,-2.953596591949463,1.1087989807128906,1.8447977304458616,0.4440827369689941,0.8954893946647644,0.8954893946647644,0.0,140.7287139892578,148.0,41581.47265625,0.0,2174.75830078125,1.0,280.3581848144531,283.0809631347656,291.2928771972656,294.4137268066406,293.1499938964844,293.1499938964844,280.6499938964844,36361.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88728266954422,1.0,0.0,0.0,3.652958393096924,3.652982473373413,8.903950856620213e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5524.07275390625,0.0,1539.1708984375,1683.569091796875,0.0,3284.786376953125,0.9061682820320128,1.0,0.0,3.0,1.0,0.0
12223200,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722352504730225,0.5313047766685486,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047130346298218,0.4371941387653351,0.4154840111732483,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372452855110168,0.3448011577129364,0.2431438565254211,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975413799285889,0.2960251569747925,0.28312748670578,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213271856307983,0.2161941975355148,0.9868890643119812,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565285086631775,0.5096396207809448,0.5096396207809448,1.0,1.0,-2.953596591949463,1.1087989807128906,1.8447977304458616,0.4440827369689941,0.8954893946647644,0.8954893946647644,0.0,140.7287139892578,148.0,41581.47265625,0.0,2174.75830078125,1.0,280.3581848144531,283.0809631347656,291.2928771972656,294.4137268066406,293.1499938964844,293.1499938964844,280.6499938964844,36361.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88728266954422,1.0,0.0,0.0,3.652958393096924,3.652982473373413,8.903950856620213e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5524.07275390625,0.0,1539.1708984375,1683.569091796875,0.0,3284.786376953125,0.9061682820320128,1.0,0.0,3.0,1.0,0.0
12223260,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668662428855896,0.5380836725234985,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.902176022529602,0.4395834803581238,0.4173921942710876,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.833725094795227,0.3448758721351623,0.2429488450288772,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942137122154236,0.2964114546775818,0.2832680940628052,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.7176978588104248,0.2156232893466949,0.9836808443069458,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588726997375488,0.5082317590713501,0.5082317590713501,1.0,1.0,-2.960110902786255,1.1089996099472046,1.8511111736297607,0.4428685009479522,0.8946905136108398,0.8946905136108398,0.0,143.13230895996094,151.0,40600.46484375,0.0,2198.22216796875,1.0,280.64215087890625,283.30279541015625,291.2156066894531,294.1858825683594,293.1499938964844,293.1499938964844,280.95001220703125,36262.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743782043457031,1.0,0.0,0.0,3.642346620559693,3.6423704624176025,8.852293831296265e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5393.15087890625,0.0,1526.6292724609375,1683.569091796875,0.0,3163.87548828125,0.903758943080902,1.0,0.0,3.0,1.0,0.0
12223320,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668662428855896,0.5380836725234985,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.902176022529602,0.4395834803581238,0.4173921942710876,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.833725094795227,0.3448758721351623,0.2429488450288772,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942137122154236,0.2964114546775818,0.2832680940628052,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.7176978588104248,0.2156232893466949,0.9836808443069458,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588726997375488,0.5082317590713501,0.5082317590713501,1.0,1.0,-2.960110902786255,1.1089996099472046,1.8511111736297607,0.4428685009479522,0.8946905136108398,0.8946905136108398,0.0,143.13230895996094,151.0,40600.46484375,0.0,2198.22216796875,1.0,280.64215087890625,283.30279541015625,291.2156066894531,294.1858825683594,293.1499938964844,293.1499938964844,280.95001220703125,36262.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743782043457031,1.0,0.0,0.0,3.642346620559693,3.6423704624176025,8.852293831296265e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5393.15087890625,0.0,1526.6292724609375,1683.569091796875,0.0,3163.87548828125,0.903758943080902,1.0,0.0,3.0,1.0,0.0
12223380,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6638875603675842,0.5427099466323853,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.90191388130188,0.443228155374527,0.4206247925758362,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323538303375244,0.3462325632572174,0.2437463104724884,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929943203926086,0.2977994680404663,0.2844276130199432,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7158659100532532,0.2158947438001632,0.984294295310974,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927978515625,1.0,0.5617349743843079,0.5068239569664001,0.5068239569664001,1.0,1.0,-2.972641706466675,1.1116893291473389,1.860952377319336,0.4427794814109802,0.8969298601150513,0.8969298601150513,0.0,145.10302734375,139.0,39807.80078125,0.0,2230.162841796875,1.0,280.9416809082031,283.5522155761719,291.212890625,294.0992431640625,293.1499938964844,293.1499938964844,281.25,36047.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602575063705444,1.0,0.0,0.0,3.639811754226685,3.639835834503174,8.839977567731694e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5316.37158203125,0.0,1522.21728515625,1683.569091796875,0.0,3031.420166015625,0.9030530452728271,1.0,0.0,3.0,1.0,0.0
12223440,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6638875603675842,0.5427099466323853,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.90191388130188,0.443228155374527,0.4206247925758362,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323538303375244,0.3462325632572174,0.2437463104724884,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929943203926086,0.2977994680404663,0.2844276130199432,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7158659100532532,0.2158947438001632,0.984294295310974,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927978515625,1.0,0.5617349743843079,0.5068239569664001,0.5068239569664001,1.0,1.0,-2.972641706466675,1.1116893291473389,1.860952377319336,0.4427794814109802,0.8969298601150513,0.8969298601150513,0.0,145.10302734375,139.0,39807.80078125,0.0,2230.162841796875,1.0,280.9416809082031,283.5522155761719,291.212890625,294.0992431640625,293.1499938964844,293.1499938964844,281.25,36047.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602575063705444,1.0,0.0,0.0,3.639811754226685,3.639835834503174,8.839977567731694e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5316.37158203125,0.0,1522.21728515625,1683.569091796875,0.0,3031.420166015625,0.9030530452728271,1.0,0.0,3.0,1.0,0.0
12223500,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.6632516384124756,0.5401244163513184,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9047539830207824,0.4452917575836181,0.4224353432655334,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341801166534424,0.3471583425998688,0.2442972660064697,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7950057983398438,0.2987020015716553,0.2851693332195282,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7172136306762695,0.2162380069494247,0.9853339195251464,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,297.97589111328125,297.2425231933594,285.1496276855469,1.0,0.5612144470214844,0.5061200261116028,0.5061200261116028,1.0,1.0,-2.974529504776001,1.1111737489700315,1.8633557558059688,0.4420545399188995,0.8996604681015015,0.8996604681015015,0.0,144.35699462890625,139.0,39042.6015625,0.0,2229.69775390625,1.0,281.1984558105469,283.7413635253906,291.200927734375,293.974853515625,293.1499938964844,293.1499938964844,281.25,35906.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524975180625916,1.0,0.0,0.0,3.6419739723205566,3.641998052597046,8.850483368405548e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5489.39794921875,0.0,1523.5606689453125,1683.569091796875,0.0,2958.66845703125,0.9034757018089294,1.0,0.0,3.0,1.0,0.0
12223560,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.9990000128746032,0.6637371778488159,0.5342933535575867,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.909836769104004,0.4474945366382599,0.4244060814380646,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.8377301692962646,0.3482245206832886,0.2449634224176406,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.7987999320030212,0.2997273802757263,0.2860316336154938,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.720065712928772,0.2167242616415023,0.9869331121444702,285.1918334960937,284.95001220703125,299.2266540527344,288.27496337890625,297.9867248535156,297.2503662109375,285.193115234375,1.0,0.5598496198654175,0.5053761601448059,0.5053761601448059,1.0,1.0,-2.9736533164978027,1.1094478368759155,1.8642054796218872,0.4405858814716339,0.901832640171051,0.901832640171051,0.0,142.46798706054688,142.0,38968.65234375,0.0,2218.57861328125,1.0,281.2417907714844,283.79296875,291.2318725585937,294.0572204589844,293.1499938964844,293.1499938964844,280.95001220703125,35792.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493112921714783,1.0,0.0,0.0,3.646872520446777,3.646896362304688,8.874306445250113e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5881.50341796875,0.0,1528.14208984375,1683.569091796875,0.0,2928.820556640625,0.9044566750526428,1.0,0.0,3.0,1.0,0.0
12223620,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632024049758911,0.5306410789489746,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148025512695312,0.4505717158317566,0.427667886018753,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404741883277893,0.3490905165672302,0.2458320558071136,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8019577264785767,0.3008797168731689,0.2873648405075073,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221989631652832,0.2171265482902526,0.98946613073349,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003967285156,297.2531433105469,285.0149841308594,1.0,0.5602179765701294,0.5038884878158569,0.5038884878158569,1.0,1.0,-2.978865385055542,1.108903169631958,1.869962334632873,0.4387001097202301,0.9012817740440368,0.9012817740440368,0.0,141.50875854492188,145.0,39929.96484375,0.0,2222.895751953125,1.0,280.95782470703125,283.5741271972656,291.33074951171875,294.3084411621094,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863244354724884,1.0,0.0,0.0,3.651604413986206,3.6516284942626953,8.897351904124662e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6031.615234375,0.0,1534.1595458984375,1683.569091796875,0.0,3059.43603515625,0.905555546283722,1.0,0.0,3.0,1.0,0.0
12223680,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632024049758911,0.5306410789489746,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148025512695312,0.4505717158317566,0.427667886018753,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404741883277893,0.3490905165672302,0.2458320558071136,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8019577264785767,0.3008797168731689,0.2873648405075073,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221989631652832,0.2171265482902526,0.98946613073349,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003967285156,297.2531433105469,285.0149841308594,1.0,0.5602179765701294,0.5038884878158569,0.5038884878158569,1.0,1.0,-2.978865385055542,1.108903169631958,1.869962334632873,0.4387001097202301,0.9012817740440368,0.9012817740440368,0.0,141.50875854492188,145.0,39929.96484375,0.0,2222.895751953125,1.0,280.95782470703125,283.5741271972656,291.33074951171875,294.3084411621094,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863244354724884,1.0,0.0,0.0,3.651604413986206,3.6516284942626953,8.897351904124662e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6031.615234375,0.0,1534.1595458984375,1683.569091796875,0.0,3059.43603515625,0.905555546283722,1.0,0.0,3.0,1.0,0.0
12223740,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6592563390731812,0.5332087874412537,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147390723228456,0.452405571937561,0.4296589195728302,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391234874725342,0.3486986756324768,0.2457631230354309,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010117411613464,0.3010604679584503,0.2877623438835144,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.720913290977478,0.2167112082242965,0.988616704940796,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.561497688293457,0.5024007558822632,0.5024007558822632,1.0,1.0,-2.983720302581787,1.1081795692443848,1.875540852546692,0.4367525279521942,0.8980013728141785,0.8980013728141785,0.0,142.50099182128906,148.0,40893.4765625,0.0,2236.517333984375,1.0,280.6582336425781,283.339599609375,291.3453369140625,294.41748046875,293.1499938964844,293.1499938964844,280.95001220703125,36092.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776760697364807,1.0,0.0,0.0,3.6488356590271,3.648859739303589,8.883863529263181e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5465.896484375,0.0,1532.5634765625,1683.569091796875,0.0,3194.7978515625,0.9050651788711548,1.0,0.0,3.0,1.0,0.0
12223800,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6592563390731812,0.5332087874412537,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147390723228456,0.452405571937561,0.4296589195728302,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391234874725342,0.3486986756324768,0.2457631230354309,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010117411613464,0.3010604679584503,0.2877623438835144,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.720913290977478,0.2167112082242965,0.988616704940796,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.561497688293457,0.5024007558822632,0.5024007558822632,1.0,1.0,-2.983720302581787,1.1081795692443848,1.875540852546692,0.4367525279521942,0.8980013728141785,0.8980013728141785,0.0,142.50099182128906,148.0,40893.4765625,0.0,2236.517333984375,1.0,280.6582336425781,283.339599609375,291.3453369140625,294.41748046875,293.1499938964844,293.1499938964844,280.95001220703125,36092.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776760697364807,1.0,0.0,0.0,3.6488356590271,3.648859739303589,8.883863529263181e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5465.896484375,0.0,1532.5634765625,1683.569091796875,0.0,3194.7978515625,0.9050651788711548,1.0,0.0,3.0,1.0,0.0
12223860,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6569370031356812,0.5358926057815552,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9139308333396912,0.4539089202880859,0.4308159351348877,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8377030491828918,0.3488122820854187,0.2456713169813156,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7997866868972778,0.3013953566551208,0.2879223525524139,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7195143103599548,0.216553658246994,0.9874902963638306,284.9751281738281,284.95001220703125,299.3219909667969,288.2923583984375,298.011962890625,297.2411193847656,284.9812316894531,1.0,0.5625497102737427,0.5015859007835388,0.5015859007835388,1.0,1.0,-2.987061023712158,1.108057975769043,1.8790030479431152,0.4357001185417175,0.899577796459198,0.899577796459198,0.0,143.472900390625,148.0,40112.9140625,0.0,2247.388916015625,1.0,280.9162292480469,283.5309753417969,291.26318359375,294.1770935058594,293.1499938964844,293.1499938964844,280.95001220703125,36005.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702400922775269,1.0,0.0,0.0,3.6484029293060303,3.648426771163941,8.88175634372601e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5628.38623046875,0.0,1531.4306640625,1683.569091796875,0.0,3125.06298828125,0.9049593210220336,1.0,0.0,3.0,1.0,0.0
12223920,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.6557899713516235,0.5372610092163086,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9139665961265564,0.4552200734615326,0.4319606721401214,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.837244987487793,0.349190354347229,0.2458693385124206,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7994303107261658,0.3018437027931213,0.2882826924324035,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7189508080482483,0.2166181802749633,0.9875676035881042,285.00909423828125,284.95001220703125,299.336669921875,288.2950134277344,298.01776123046875,297.2426452636719,285.01080322265625,1.0,0.5634117126464844,0.5010426640510559,0.5010426640510559,1.0,1.0,-2.9908430576324463,1.1086236238479614,1.8822194337844849,0.4352787137031555,0.9002735018730164,0.9002735018730164,0.0,144.04920959472656,136.0,40105.203125,0.0,2257.045654296875,1.0,280.94219970703125,283.56524658203125,291.2609558105469,294.1950988769531,293.1499938964844,293.1499938964844,280.6499938964844,35954.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670247197151184,1.0,0.0,0.0,3.649648427963257,3.649672508239746,8.887822104952647e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6003.03076171875,0.0,1532.436767578125,1683.569091796875,0.0,3094.8994140625,0.9051812887191772,1.0,0.0,3.0,1.0,0.0
12223980,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6522700786590576,0.5298872590065002,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207727909088136,0.457536369562149,0.4343549907207489,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411120176315308,0.349282830953598,0.2460737079381942,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037736415863037,0.3023266792297363,0.2888585329055786,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218461036682129,0.216311365365982,0.9865175485610962,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606001615524292,0.4996845722198486,0.4996845722198486,1.0,1.0,-2.9845595359802246,1.1034692525863647,1.8810904026031487,0.4315339624881744,0.8972314596176147,0.8972314596176147,0.0,141.46951293945312,124.0,40932.93359375,0.0,2232.763427734375,1.0,280.6578369140625,283.3441467285156,291.3321838378906,294.3910522460937,293.1499938964844,293.1499938964844,280.95001220703125,36111.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763692378997803,1.0,0.0,0.0,3.646435499191284,3.6464593410491934,8.87217993295053e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5465.89501953125,0.0,1530.0374755859375,1683.569091796875,0.0,3182.5458984375,0.9045430421829224,1.0,0.0,3.0,1.0,0.0
12224040,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6522700786590576,0.5298872590065002,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207727909088136,0.457536369562149,0.4343549907207489,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411120176315308,0.349282830953598,0.2460737079381942,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037736415863037,0.3023266792297363,0.2888585329055786,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218461036682129,0.216311365365982,0.9865175485610962,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606001615524292,0.4996845722198486,0.4996845722198486,1.0,1.0,-2.9845595359802246,1.1034692525863647,1.8810904026031487,0.4315339624881744,0.8972314596176147,0.8972314596176147,0.0,141.46951293945312,124.0,40932.93359375,0.0,2232.763427734375,1.0,280.6578369140625,283.3441467285156,291.3321838378906,294.3910522460937,293.1499938964844,293.1499938964844,280.95001220703125,36111.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763692378997803,1.0,0.0,0.0,3.646435499191284,3.6464593410491934,8.87217993295053e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5465.89501953125,0.0,1530.0374755859375,1683.569091796875,0.0,3182.5458984375,0.9045430421829224,1.0,0.0,3.0,1.0,0.0
12224100,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6517454981803894,0.5232526063919067,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.92605859041214,0.4588079750537872,0.435278832912445,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.844379723072052,0.3494220674037933,0.2459847033023834,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8073029518127441,0.3026266396045685,0.2889358699321747,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.724378228187561,0.2161985039710998,0.9851756691932678,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,298.0318298339844,297.2377319335937,284.9623413085937,1.0,0.557936429977417,0.499005526304245,0.499005526304245,1.0,1.0,-2.9760708808898926,1.0986915826797483,1.8773794174194336,0.4285178780555725,0.898451030254364,0.898451030254364,0.0,139.05882263183594,124.0,40062.96484375,0.0,2205.5771484375,1.0,280.9012145996094,283.5102844238281,291.2719421386719,294.1706848144531,293.1499938964844,293.1499938964844,280.95001220703125,36046.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699156045913696,1.0,0.0,0.0,3.645363569259644,3.6453874111175537,8.866964549270051e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5606.95166015625,0.0,1528.3612060546875,1683.569091796875,0.0,3122.01904296875,0.904313862323761,1.0,0.0,3.0,1.0,0.0
12224160,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6526755690574646,0.514053225517273,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9335618019104004,0.4604558944702148,0.4365840852260589,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8493696451187134,0.3499193489551544,0.2461540848016739,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8123443126678467,0.3032000958919525,0.2892656624317169,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7282737493515015,0.2163343429565429,0.984791934490204,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.2409973144531,284.9972839355469,1.0,0.5546897053718567,0.4984074831008911,0.4984074831008911,1.0,1.0,-2.966721773147583,1.093705177307129,1.873016595840454,0.4254521131515503,0.8992272615432739,0.8992272615432739,0.0,135.8563690185547,127.0,39891.65234375,0.0,2173.031982421875,1.0,280.9422607421875,283.5548095703125,291.26873779296875,294.1905822753906,293.1499938964844,293.1499938964844,281.25,35977.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652654886245728,1.0,0.0,0.0,3.646496295928955,3.646520137786865,8.872476087162795e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5336.814453125,0.0,1529.10302734375,1683.569091796875,0.0,3078.39599609375,0.9044893980026244,1.0,0.0,3.0,1.0,0.0
12224220,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6568632125854492,0.5025869011878967,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444708228111268,0.4644560515880584,0.4399848878383636,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566259145736694,0.3515887260437011,0.2470590621232986,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193668127059937,0.3049100041389465,0.2905632257461548,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338958382606506,0.2172047793865203,0.9871481657028198,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522538423538208,0.4972114264965057,0.4972114264965057,1.0,1.0,-2.9624829292297363,1.0897598266601562,1.87272310256958,0.4218006730079651,0.9039751291275024,0.9039751291275024,0.0,132.2019500732422,130.0,38981.5859375,0.0,2147.237060546875,1.0,281.24176025390625,283.7881774902344,291.2611389160156,294.0941772460937,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516174554824829,1.0,0.0,0.0,3.654600143432617,3.6546242237091056,8.911955546864192e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5890.3837890625,0.0,1536.522216796875,1683.569091796875,0.0,2950.42236328125,0.906162440776825,1.0,0.0,3.0,1.0,0.0
12224280,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6568632125854492,0.5025869011878967,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444708228111268,0.4644560515880584,0.4399848878383636,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566259145736694,0.3515887260437011,0.2470590621232986,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193668127059937,0.3049100041389465,0.2905632257461548,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338958382606506,0.2172047793865203,0.9871481657028198,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522538423538208,0.4972114264965057,0.4972114264965057,1.0,1.0,-2.9624829292297363,1.0897598266601562,1.87272310256958,0.4218006730079651,0.9039751291275024,0.9039751291275024,0.0,132.2019500732422,130.0,38981.5859375,0.0,2147.237060546875,1.0,281.24176025390625,283.7881774902344,291.2611389160156,294.0941772460937,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516174554824829,1.0,0.0,0.0,3.654600143432617,3.6546242237091056,8.911955546864192e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5890.3837890625,0.0,1536.522216796875,1683.569091796875,0.0,2950.42236328125,0.906162440776825,1.0,0.0,3.0,1.0,0.0
12224340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6588757634162903,0.49749755859375,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505588412284852,0.4674147665500641,0.4431066811084747,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603312969207764,0.3523022532463074,0.2477930188179016,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.823049783706665,0.305965393781662,0.2917757332324981,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368830442428589,0.2177090048789978,0.9900689721107484,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519616603851318,0.496015340089798,0.496015340089798,1.0,1.0,-2.9659664630889893,1.0889638662338257,1.877002596855164,0.4198457598686218,0.9033371210098268,0.9033371210098268,0.0,130.80856323242188,148.0,39919.265625,0.0,2146.225830078125,1.0,280.957763671875,283.5675964355469,291.3594665527344,294.3370056152344,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632451295852661,1.0,0.0,0.0,3.659844636917114,3.659868717193604,8.937552138377214e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6038.9169921875,0.0,1543.2559814453125,1683.569091796875,0.0,3059.443603515625,0.90738844871521,1.0,0.0,3.0,1.0,0.0
12224400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6588757634162903,0.49749755859375,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505588412284852,0.4674147665500641,0.4431066811084747,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603312969207764,0.3523022532463074,0.2477930188179016,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.823049783706665,0.305965393781662,0.2917757332324981,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368830442428589,0.2177090048789978,0.9900689721107484,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519616603851318,0.496015340089798,0.496015340089798,1.0,1.0,-2.9659664630889893,1.0889638662338257,1.877002596855164,0.4198457598686218,0.9033371210098268,0.9033371210098268,0.0,130.80856323242188,148.0,39919.265625,0.0,2146.225830078125,1.0,280.957763671875,283.5675964355469,291.3594665527344,294.3370056152344,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632451295852661,1.0,0.0,0.0,3.659844636917114,3.659868717193604,8.937552138377214e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6038.9169921875,0.0,1543.2559814453125,1683.569091796875,0.0,3059.443603515625,0.90738844871521,1.0,0.0,3.0,1.0,0.0
12224460,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6555821299552917,0.5115285515785217,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.942357063293457,0.4692127704620361,0.4451694786548614,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525240421295166,0.3518753945827484,0.2477740943431854,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163295388221741,0.3061383068561554,0.2922737002372741,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.73066246509552,0.2174323797225952,0.9904245734214784,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581839084625244,0.494920015335083,0.494920015335083,1.0,1.0,-2.986289978027344,1.0952917337417605,1.890998125076294,0.4210084676742553,0.9001500010490417,0.9001500010490417,0.0,135.76715087890625,166.0,41041.65234375,0.0,2206.857177734375,1.0,280.6581726074219,283.34185791015625,291.380126953125,294.455810546875,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768200278282166,1.0,0.0,0.0,3.657434463500977,3.657458543777466,8.925784413804649e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6159.97314453125,0.0,1542.0546875,1683.569091796875,0.0,3186.772216796875,0.906981647014618,1.0,0.0,3.0,1.0,0.0
12224520,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6555821299552917,0.5115285515785217,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.942357063293457,0.4692127704620361,0.4451694786548614,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525240421295166,0.3518753945827484,0.2477740943431854,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163295388221741,0.3061383068561554,0.2922737002372741,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.73066246509552,0.2174323797225952,0.9904245734214784,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581839084625244,0.494920015335083,0.494920015335083,1.0,1.0,-2.986289978027344,1.0952917337417605,1.890998125076294,0.4210084676742553,0.9001500010490417,0.9001500010490417,0.0,135.76715087890625,166.0,41041.65234375,0.0,2206.857177734375,1.0,280.6581726074219,283.34185791015625,291.380126953125,294.455810546875,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768200278282166,1.0,0.0,0.0,3.657434463500977,3.657458543777466,8.925784413804649e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6159.97314453125,0.0,1542.0546875,1683.569091796875,0.0,3186.772216796875,0.906981647014618,1.0,0.0,3.0,1.0,0.0
12224580,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454365849494934,0.5385017991065979,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251092672348022,0.4704781174659729,0.4467864632606506,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383063673973083,0.350937932729721,0.247434452176094,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027071356773376,0.3058446049690246,0.2924181818962097,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.718659520149231,0.2165122330188751,0.9885870218276978,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683917999267578,0.493824690580368,0.493824690580368,1.0,1.0,-3.018204927444458,1.1063199043273926,1.911884903907776,0.4245135188102722,0.8949283361434937,0.8949283361434937,0.0,145.4003448486328,169.0,42343.1875,0.0,2313.10546875,1.0,280.35821533203125,283.134521484375,291.3816833496094,294.54986572265625,293.1499938964844,293.1499938964844,280.6499938964844,36300.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886962532997131,1.0,0.0,0.0,3.646785259246826,3.646809339523315,8.873882393345411e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5598.29833984375,0.0,1531.8447265625,1683.569091796875,0.0,3298.012939453125,0.9047516584396362,1.0,0.0,3.0,1.0,0.0
12224640,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454365849494934,0.5385017991065979,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251092672348022,0.4704781174659729,0.4467864632606506,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383063673973083,0.350937932729721,0.247434452176094,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027071356773376,0.3058446049690246,0.2924181818962097,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.718659520149231,0.2165122330188751,0.9885870218276978,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683917999267578,0.493824690580368,0.493824690580368,1.0,1.0,-3.018204927444458,1.1063199043273926,1.911884903907776,0.4245135188102722,0.8949283361434937,0.8949283361434937,0.0,145.4003448486328,169.0,42343.1875,0.0,2313.10546875,1.0,280.35821533203125,283.134521484375,291.3816833496094,294.54986572265625,293.1499938964844,293.1499938964844,280.6499938964844,36300.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886962532997131,1.0,0.0,0.0,3.646785259246826,3.646809339523315,8.873882393345411e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5598.29833984375,0.0,1531.8447265625,1683.569091796875,0.0,3298.012939453125,0.9047516584396362,1.0,0.0,3.0,1.0,0.0
12224700,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.639502227306366,0.5501176714897156,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9181615710258484,0.4714972376823425,0.4476334750652313,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8325818181037903,0.3508262634277344,0.2472907602787017,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7969110608100891,0.305928885936737,0.2924781143665313,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.7133268713951111,0.2160760760307312,0.9869691133499146,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,298.0847473144531,297.2249450683594,284.8143920898437,1.0,0.5723774433135986,0.4932770431041717,0.4932770431041717,1.0,1.0,-3.0311527252197266,1.110556960105896,1.9205957651138303,0.4258684813976288,0.8953078389167786,0.8953078389167786,0.0,149.66343688964844,169.0,41609.58984375,0.0,2358.637451171875,1.0,280.6012268066406,283.3124694824219,291.3119201660156,294.3193054199219,293.1499938964844,293.1499938964844,280.6499938964844,36238.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825085759162903,1.0,0.0,0.0,3.6420862674713135,3.6421103477478014,8.851029065226612e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5752.0302734375,0.0,1526.1644287109375,1683.569091796875,0.0,3240.08544921875,0.903716206550598,1.0,0.0,3.0,1.0,0.0
12224760,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.6343520879745483,0.5592420697212219,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9134564399719238,0.4729787707328796,0.4489700496196747,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8285396695137024,0.3511695861816406,0.2474875450134277,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7927812933921814,0.306349903345108,0.292862594127655,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091572880744934,0.2158452868461609,0.9861243963241576,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,298.0905456542969,297.2250061035156,284.8675537109375,1.0,0.5759916305541992,0.4923462271690368,0.4923462271690368,1.0,1.0,-3.043411493301392,1.1138063669204712,1.92960524559021,0.4262374341487884,0.895387589931488,0.895387589931488,0.0,153.1451873779297,172.0,41651.4140625,0.0,2399.216064453125,1.0,280.64208984375,283.3729248046875,291.306640625,294.3445129394531,293.1499938964844,293.1499938964844,280.95001220703125,36163.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783409595489502,1.0,0.0,0.0,3.639759302139282,3.639783143997192,8.83972177234682e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5486.34326171875,0.0,1523.0277099609375,1683.569091796875,0.0,3201.03076171875,0.9031163454055786,1.0,0.0,3.0,1.0,0.0
12224820,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9949744939804076,0.6266437768936157,0.5653809309005737,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.90542733669281,0.4766859710216522,0.4524682164192199,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8214370608329773,0.3526311218738556,0.2485096752643585,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.78548264503479,0.3077894747257232,0.2942785024642944,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7013630867004395,0.2158276736736297,0.986509084701538,285.0773620605469,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0790405273437,1.0,0.5819535255432129,0.4904845654964447,0.4904845654964447,1.0,1.0,-3.059642553329468,1.1167596578598022,1.942882776260376,0.4253216087818146,0.898845374584198,0.898845374584198,0.0,159.8695068359375,175.0,40923.66015625,0.0,2463.447998046875,1.0,280.9416809082031,283.6239013671875,291.3031616210937,294.2694702148437,293.1499938964844,293.1499938964844,281.25,35929.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669201731681824,1.0,0.0,0.0,3.6416847705841056,3.6417086124420166,8.849077062222932e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5412.6416015625,0.0,1523.4119873046875,1683.569091796875,0.0,3093.9189453125,0.9033896327018738,1.0,0.0,3.0,1.0,0.0
12224880,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9949744939804076,0.6266437768936157,0.5653809309005737,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.90542733669281,0.4766859710216522,0.4524682164192199,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8214370608329773,0.3526311218738556,0.2485096752643585,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.78548264503479,0.3077894747257232,0.2942785024642944,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7013630867004395,0.2158276736736297,0.986509084701538,285.0773620605469,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0790405273437,1.0,0.5819535255432129,0.4904845654964447,0.4904845654964447,1.0,1.0,-3.059642553329468,1.1167596578598022,1.942882776260376,0.4253216087818146,0.898845374584198,0.898845374584198,0.0,159.8695068359375,175.0,40923.66015625,0.0,2463.447998046875,1.0,280.9416809082031,283.6239013671875,291.3031616210937,294.2694702148437,293.1499938964844,293.1499938964844,281.25,35929.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669201731681824,1.0,0.0,0.0,3.6416847705841056,3.6417086124420166,8.849077062222932e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5412.6416015625,0.0,1523.4119873046875,1683.569091796875,0.0,3093.9189453125,0.9033896327018738,1.0,0.0,3.0,1.0,0.0
