time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224940,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.9862017035484314,0.6237586140632629,0.5621065497398376,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774963378906,0.8995823264122009,0.4809218347072601,0.4565519690513611,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772216796875,0.8158150315284729,0.3546152114868164,0.2499769330024719,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770690917969,0.7798117995262146,0.3096944689750671,0.2961925268173218,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.6952025890350342,0.2163688987493515,0.9893062710762024,285.2774353027344,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.2791442871094,1.0,0.5862656235694885,0.4886229038238525,0.4886229038238525,1.0,1.0,-3.066803455352783,1.1159263849258425,1.950877070426941,0.4229887425899505,0.9048639535903932,0.9048639535903932,0.0,165.78933715820312,178.0,40123.49609375,0.0,2508.8984375,1.0,281.2416076660156,283.8634338378906,291.31573486328125,294.2220153808594,293.1499938964844,293.1499938964844,280.95001220703125,35674.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573870658874512,1.0,0.0,0.0,3.6531248092651367,3.653148889541626,8.904762012207357e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5989.33837890625,0.0,1534.2099609375,1683.569091796875,0.0,3004.50146484375,0.9057747721672058,1.0,0.0,3.0,1.0,0.0
12225000,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.9862017035484314,0.6237586140632629,0.5621065497398376,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774963378906,0.8995823264122009,0.4809218347072601,0.4565519690513611,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772216796875,0.8158150315284729,0.3546152114868164,0.2499769330024719,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770690917969,0.7798117995262146,0.3096944689750671,0.2961925268173218,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.6952025890350342,0.2163688987493515,0.9893062710762024,285.2774353027344,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.2791442871094,1.0,0.5862656235694885,0.4886229038238525,0.4886229038238525,1.0,1.0,-3.066803455352783,1.1159263849258425,1.950877070426941,0.4229887425899505,0.9048639535903932,0.9048639535903932,0.0,165.78933715820312,178.0,40123.49609375,0.0,2508.8984375,1.0,281.2416076660156,283.8634338378906,291.31573486328125,294.2220153808594,293.1499938964844,293.1499938964844,280.95001220703125,35674.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573870658874512,1.0,0.0,0.0,3.6531248092651367,3.653148889541626,8.904762012207357e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5989.33837890625,0.0,1534.2099609375,1683.569091796875,0.0,3004.50146484375,0.9057747721672058,1.0,0.0,3.0,1.0,0.0
12225060,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.9814359545707704,0.6211827397346497,0.5604445338249207,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.8969709873199463,0.4830896258354187,0.4590774774551391,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.8130297660827637,0.3553179800510406,0.2508030533790588,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.777156412601471,0.3105503916740417,0.2973650991916656,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.6922814846038818,0.2165531665086746,0.9914318919181824,285.124267578125,284.95001220703125,299.69158935546875,288.3558349609375,298.1345520019531,297.2482604980469,285.1202087402344,1.0,0.5888589024543762,0.4875417351722717,0.4875417351722717,1.0,1.0,-3.072809219360352,1.116147756576538,1.956661343574524,0.4219977855682373,0.9050914645195008,0.9050914645195008,0.0,168.9981231689453,178.0,41074.28515625,0.0,2537.115966796875,1.0,280.9750671386719,283.66668701171875,291.4082336425781,294.4820861816406,293.1499938964844,293.1499938964844,280.95001220703125,35743.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683758974075317,1.0,0.0,0.0,3.660125732421875,3.660149812698364,8.938925475376891e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5819.15771484375,0.0,1542.5352783203125,1683.569091796875,0.0,3107.5751953125,0.9073442816734314,1.0,0.0,3.0,1.0,0.0
12225120,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.978557288646698,0.6196619272232056,0.5592182874679565,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.8951820135116577,0.4838483333587646,0.4599376618862152,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.8111802339553833,0.3554015755653381,0.2509698569774627,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.7754235863685608,0.3107592165470123,0.29769366979599,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.6904625296592712,0.2164935171604156,0.9917271137237548,285.10400390625,284.95001220703125,299.7033386230469,288.3577575683594,298.1371154785156,297.2468566894531,285.1026306152344,1.0,0.589880645275116,0.4870329201221466,0.4870329201221466,1.0,1.0,-3.0733230113983154,1.1153180599212646,1.9580048322677608,0.4210924804210663,0.9055137038230896,0.9055137038230896,0.0,170.68382263183594,181.0,41129.3359375,0.0,2546.9365234375,1.0,280.957763671875,283.64483642578125,291.40887451171875,294.47265625,293.1499938964844,293.1499938964844,280.6499938964844,35766.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716540336608887,1.0,0.0,0.0,3.662591218948364,3.6626152992248535,8.950971732701873e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6145.59130859375,0.0,1545.4703369140625,1683.569091796875,0.0,3138.32568359375,0.9079267382621764,1.0,0.0,3.0,1.0,0.0
12225180,296.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9685468077659608,0.6139964461326599,0.5546442270278931,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8890065550804138,0.4854076206684112,0.4618791937828064,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8045834302902222,0.354904294013977,0.2509672343730926,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7694580554962158,0.310778260231018,0.2981385588645935,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6841685771942139,0.2157822251319885,0.9904215335845948,284.9040832519531,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.90240478515625,1.0,0.5923444032669067,0.4854429364204407,0.4854429364204407,1.0,1.0,-3.069129467010498,1.1103657484054563,1.9587637186050413,0.4171523749828338,0.9032533168792723,0.9032533168792723,0.0,175.9692840576172,184.0,42025.68359375,0.0,2566.626708984375,1.0,280.6581115722656,283.4024658203125,291.4192810058594,294.57501220703125,293.1499938964844,293.1499938964844,280.3500061035156,35964.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857725262641907,1.0,0.0,0.0,3.664596557617188,3.664620876312256,8.960776654021174e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6250.6494140625,0.0,1549.2037353515625,1683.569091796875,0.0,3270.651123046875,0.9085019826889038,1.0,0.0,3.0,1.0,0.0
12225240,296.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9685468077659608,0.6139964461326599,0.5546442270278931,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8890065550804138,0.4854076206684112,0.4618791937828064,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8045834302902222,0.354904294013977,0.2509672343730926,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7694580554962158,0.310778260231018,0.2981385588645935,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6841685771942139,0.2157822251319885,0.9904215335845948,284.9040832519531,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.90240478515625,1.0,0.5923444032669067,0.4854429364204407,0.4854429364204407,1.0,1.0,-3.069129467010498,1.1103657484054563,1.9587637186050413,0.4171523749828338,0.9032533168792723,0.9032533168792723,0.0,175.9692840576172,184.0,42025.68359375,0.0,2566.626708984375,1.0,280.6581115722656,283.4024658203125,291.4192810058594,294.57501220703125,293.1499938964844,293.1499938964844,280.3500061035156,35964.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857725262641907,1.0,0.0,0.0,3.664596557617188,3.664620876312256,8.960776654021174e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6250.6494140625,0.0,1549.2037353515625,1683.569091796875,0.0,3270.651123046875,0.9085019826889038,1.0,0.0,3.0,1.0,0.0
12225300,296.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.9633491039276124,0.6109361052513123,0.5521509051322937,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.885955274105072,0.4859170019626617,0.4625735580921173,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.8011959195137024,0.3544045686721802,0.2507711946964264,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.7664785981178284,0.3105595707893371,0.298124760389328,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.680956244468689,0.2152197360992431,0.9887545108795166,284.7542724609375,284.95001220703125,299.7583312988281,288.3666076660156,298.1407470703125,297.2281494140625,284.74560546875,1.0,0.5932052135467529,0.4846479594707489,0.4846479594707489,1.0,1.0,-3.0647132396698,1.1069484949111938,1.9577648639678955,0.4147312343120575,0.9004963040351868,0.9004963040351868,0.0,178.466552734375,184.0,42803.84765625,0.0,2571.250244140625,1.0,280.4009094238281,283.213623046875,291.4342041015625,294.7076416015625,293.1499938964844,293.1499938964844,280.3500061035156,36100.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930826187133789,1.0,0.0,0.0,3.662342786788941,3.6623668670654297,8.949756988840818e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6051.11328125,0.0,1547.7012939453125,1683.569091796875,0.0,3339.023681640625,0.9080526828765868,1.0,0.0,3.0,1.0,0.0
12225360,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9578216671943665,0.6077375411987305,0.5493919849395752,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.8827733397483826,0.4862662255764007,0.4630394876003265,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.7976533770561218,0.3537595868110657,0.2504243850708008,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.7633793354034424,0.3102054893970489,0.2979339063167572,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017822265625,0.67759108543396,0.2145300358533859,0.9863666296005248,284.70086669921875,284.95001220703125,299.77667236328125,288.3695373535156,298.1405029296875,297.2195129394531,284.69921875,1.0,0.59382563829422,0.4840228855609894,0.4840228855609894,1.0,1.0,-3.0584421157836914,1.1031064987182615,1.95533549785614,0.412292867898941,0.8982534408569336,0.8982534408569336,0.0,180.95068359375,187.0,42826.2578125,0.0,2572.23974609375,1.0,280.35809326171875,283.1600341796875,291.4085998535156,294.62725830078125,293.1499938964844,293.1499938964844,280.6499938964844,36217.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957873582839966,1.0,0.0,0.0,3.657260179519653,3.657284259796143,8.924933467824303e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5640.3828125,0.0,1542.8912353515625,1683.569091796875,0.0,3364.28564453125,0.9070295095443726,1.0,0.0,3.0,1.0,0.0
12225420,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9500916600227356,0.6040520668029785,0.54549640417099,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8792968392372131,0.4884499907493591,0.4647682607173919,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7932786345481873,0.353798359632492,0.2502462267875671,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7596026659011841,0.3104816675186157,0.2980197072029114,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6731163859367371,0.213887870311737,0.982986569404602,284.87469482421875,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759155273437,1.0,0.5949864983558655,0.4827727377414703,0.4827727377414703,1.0,1.0,-3.0516483783721924,1.0978124141693115,1.9538360834121704,0.4082803428173065,0.8986539244651794,0.8986539244651794,0.0,184.39540100097656,190.0,41846.1640625,0.0,2577.241943359375,1.0,280.6422119140625,283.3780212402344,291.328369140625,294.3890380859375,293.1499938964844,293.1499938964844,280.95001220703125,36119.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824964761734009,1.0,0.0,0.0,3.651999950408936,3.652024030685425,8.899278896024043e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5505.5791015625,0.0,1536.2877197265625,1683.569091796875,0.0,3239.971923828125,0.9058168530464172,1.0,0.0,3.0,1.0,0.0
12225480,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9500916600227356,0.6040520668029785,0.54549640417099,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8792968392372131,0.4884499907493591,0.4647682607173919,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7932786345481873,0.353798359632492,0.2502462267875671,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7596026659011841,0.3104816675186157,0.2980197072029114,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6731163859367371,0.213887870311737,0.982986569404602,284.87469482421875,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759155273437,1.0,0.5949864983558655,0.4827727377414703,0.4827727377414703,1.0,1.0,-3.0516483783721924,1.0978124141693115,1.9538360834121704,0.4082803428173065,0.8986539244651794,0.8986539244651794,0.0,184.39540100097656,190.0,41846.1640625,0.0,2577.241943359375,1.0,280.6422119140625,283.3780212402344,291.328369140625,294.3890380859375,293.1499938964844,293.1499938964844,280.95001220703125,36119.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824964761734009,1.0,0.0,0.0,3.651999950408936,3.652024030685425,8.899278896024043e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5505.5791015625,0.0,1536.2877197265625,1683.569091796875,0.0,3239.971923828125,0.9058168530464172,1.0,0.0,3.0,1.0,0.0
12225540,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9464675188064576,0.6022984385490417,0.543682873249054,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8792374730110168,0.4920248687267303,0.4679218232631683,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.792249321937561,0.3551440834999084,0.251042902469635,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587970495223999,0.3118208050727844,0.2991330027580261,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.67165607213974,0.2142078876495361,0.983765184879303,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770568847656,1.0,0.5967438220977783,0.4815225899219513,0.4815225899219513,1.0,1.0,-3.05648136138916,1.0971978902816772,1.9592835903167725,0.4063867628574371,0.9019756317138672,0.9019756317138672,0.0,186.3118133544922,193.0,41004.59375,0.0,2596.498779296875,1.0,280.9417724609375,283.6201171875,291.3255920410156,294.29852294921875,293.1499938964844,293.1499938964844,280.6499938964844,35914.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684064745903015,1.0,0.0,0.0,3.6544902324676514,3.6545143127441406,8.911419513424335e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6088.5126953125,0.0,1537.529052734375,1683.569091796875,0.0,3107.8623046875,0.9062417149543762,1.0,0.0,3.0,1.0,0.0
12225600,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9464675188064576,0.6022984385490417,0.543682873249054,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8792374730110168,0.4920248687267303,0.4679218232631683,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.792249321937561,0.3551440834999084,0.251042902469635,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587970495223999,0.3118208050727844,0.2991330027580261,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.67165607213974,0.2142078876495361,0.983765184879303,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770568847656,1.0,0.5967438220977783,0.4815225899219513,0.4815225899219513,1.0,1.0,-3.05648136138916,1.0971978902816772,1.9592835903167725,0.4063867628574371,0.9019756317138672,0.9019756317138672,0.0,186.3118133544922,193.0,41004.59375,0.0,2596.498779296875,1.0,280.9417724609375,283.6201171875,291.3255920410156,294.29852294921875,293.1499938964844,293.1499938964844,280.6499938964844,35914.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684064745903015,1.0,0.0,0.0,3.6544902324676514,3.6545143127441406,8.911419513424335e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6088.5126953125,0.0,1537.529052734375,1683.569091796875,0.0,3107.8623046875,0.9062417149543762,1.0,0.0,3.0,1.0,0.0
12225660,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367589354515076,0.5965139865875244,0.5397635698318481,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8742307424545288,0.4924106001853943,0.4693366587162018,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7864198684692383,0.3534851372241974,0.2506248354911804,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7535203695297241,0.3103343844413757,0.2986673712730407,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6655274629592896,0.2118735462427139,0.9775373935699464,284.88946533203125,284.95001220703125,299.8866577148437,288.3873291015625,298.1643981933594,297.2060241699219,284.88739013671875,1.0,0.5978775024414062,0.4803788959980011,0.4803788959980011,1.0,1.0,-3.044952392578125,1.090149998664856,1.954802393913269,0.4021790325641632,0.8997050523757935,0.8997050523757935,0.0,190.94683837890625,196.0,41766.68359375,0.0,2598.52099609375,1.0,280.65777587890625,283.39373779296875,291.421875,294.537109375,293.1499938964844,293.1499938964844,280.95001220703125,36047.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792921900749207,1.0,0.0,0.0,3.653662919998169,3.653686761856079,8.907384767553594e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5544.8896484375,0.0,1537.604736328125,1683.569091796875,0.0,3209.94677734375,0.9061170816421508,1.0,0.0,3.0,1.0,0.0
12225720,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367589354515076,0.5965139865875244,0.5397635698318481,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8742307424545288,0.4924106001853943,0.4693366587162018,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7864198684692383,0.3534851372241974,0.2506248354911804,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7535203695297241,0.3103343844413757,0.2986673712730407,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6655274629592896,0.2118735462427139,0.9775373935699464,284.88946533203125,284.95001220703125,299.8866577148437,288.3873291015625,298.1643981933594,297.2060241699219,284.88739013671875,1.0,0.5978775024414062,0.4803788959980011,0.4803788959980011,1.0,1.0,-3.044952392578125,1.090149998664856,1.954802393913269,0.4021790325641632,0.8997050523757935,0.8997050523757935,0.0,190.94683837890625,196.0,41766.68359375,0.0,2598.52099609375,1.0,280.65777587890625,283.39373779296875,291.421875,294.537109375,293.1499938964844,293.1499938964844,280.95001220703125,36047.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792921900749207,1.0,0.0,0.0,3.653662919998169,3.653686761856079,8.907384767553594e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5544.8896484375,0.0,1537.604736328125,1683.569091796875,0.0,3209.94677734375,0.9061170816421508,1.0,0.0,3.0,1.0,0.0
12225780,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9285174012184144,0.5928196310997009,0.5359381437301636,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704538941383362,0.4941499531269073,0.4706538319587707,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7817418575286865,0.3531450033187866,0.2501763999462127,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7492963075637817,0.3099812865257263,0.298121303319931,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6603312492370605,0.2105078697204589,0.9706687927246094,285.0545654296875,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556030273437,1.0,0.5984455943107605,0.4792352318763733,0.4792352318763733,1.0,1.0,-3.032468557357788,1.0827789306640625,1.9496896266937256,0.3972865045070648,0.9024454355239868,0.9024454355239868,0.0,194.5823974609375,199.0,40749.10546875,0.0,2593.544189453125,1.0,280.94219970703125,283.60333251953125,291.3606262207031,294.34136962890625,293.1499938964844,293.1499938964844,280.6499938964844,35905.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693768978118896,1.0,0.0,0.0,3.656349897384644,3.656373977661133,8.92049172307452e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6079.32373046875,0.0,1539.539794921875,1683.569091796875,0.0,3116.96533203125,0.9066463112831116,1.0,0.0,3.0,1.0,0.0
12225840,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9285174012184144,0.5928196310997009,0.5359381437301636,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704538941383362,0.4941499531269073,0.4706538319587707,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7817418575286865,0.3531450033187866,0.2501763999462127,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7492963075637817,0.3099812865257263,0.298121303319931,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6603312492370605,0.2105078697204589,0.9706687927246094,285.0545654296875,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556030273437,1.0,0.5984455943107605,0.4792352318763733,0.4792352318763733,1.0,1.0,-3.032468557357788,1.0827789306640625,1.9496896266937256,0.3972865045070648,0.9024454355239868,0.9024454355239868,0.0,194.5823974609375,199.0,40749.10546875,0.0,2593.544189453125,1.0,280.94219970703125,283.60333251953125,291.3606262207031,294.34136962890625,293.1499938964844,293.1499938964844,280.6499938964844,35905.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693768978118896,1.0,0.0,0.0,3.656349897384644,3.656373977661133,8.92049172307452e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6079.32373046875,0.0,1539.539794921875,1683.569091796875,0.0,3116.96533203125,0.9066463112831116,1.0,0.0,3.0,1.0,0.0
12225900,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.925710678100586,0.5907853245735168,0.534513533115387,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8696166276931763,0.4950380623340606,0.4717092514038086,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7804531455039978,0.3530470728874206,0.2502442002296448,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7481372356414795,0.3099173605442047,0.298197478055954,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.6587480306625366,0.2100036144256591,0.9688166379928588,284.9215393066406,284.95001220703125,299.9416809082031,288.39874267578125,298.1753845214844,297.1983947753906,284.9132080078125,1.0,0.5988773703575134,0.4786633849143982,0.4786633849143982,1.0,1.0,-3.0299735069274902,1.0805896520614624,1.949383854866028,0.3956185281276703,0.9009868502616882,0.9009868502616882,0.0,195.8631591796875,199.0,41525.125,0.0,2595.414306640625,1.0,280.6985168457031,283.43096923828125,291.42529296875,294.5604858398437,293.1499938964844,293.1499938964844,280.6499938964844,35978.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750686645507812,1.0,0.0,0.0,3.656900644302368,3.6569247245788574,8.923179279918259e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5918.9140625,0.0,1540.699462890625,1683.569091796875,0.0,3170.3505859375,0.9067651033401488,1.0,0.0,3.0,1.0,0.0
12225960,296.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9218993186950684,0.5881839990615845,0.5324354767799377,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8680904507637024,0.4955751001834869,0.4724025428295135,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7785157561302185,0.3526542782783508,0.2500976920127868,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7464491724967957,0.3096390068531036,0.2980796992778778,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6567091941833496,0.2093574404716491,0.9664961695671082,284.87030029296875,284.95001220703125,299.9599914550781,288.403076171875,298.1776428222656,297.1934509277344,284.8686218261719,1.0,0.5992267727851868,0.4781992733478546,0.4781992733478546,1.0,1.0,-3.025205373764038,1.0776939392089844,1.947511553764344,0.3937753736972809,0.8998988270759583,0.8998988270759583,0.0,197.51089477539065,202.0,41563.859375,0.0,2594.8408203125,1.0,280.6576843261719,283.3787841796875,291.432861328125,294.5367736816406,293.1499938964844,293.1499938964844,280.3500061035156,36057.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786001205444336,1.0,0.0,0.0,3.6550774574279785,3.655101537704468,8.914283853300731e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6215.5927734375,0.0,1539.256103515625,1683.569091796875,0.0,3203.460205078125,0.9064399003982544,1.0,0.0,3.0,1.0,0.0
12226020,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133378267288208,0.5822421312332153,0.5275183916091919,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642324805259705,0.4960487782955169,0.4732002019882202,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738615274429321,0.3513644635677337,0.2494409531354904,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424368262290955,0.3086790740489959,0.2974715530872345,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6520484089851379,0.2077572792768478,0.960607409477234,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.1792907714844,297.179443359375,284.6639099121094,1.0,0.5996525287628174,0.4772710800170898,0.4772710800170898,1.0,1.0,-3.0116591453552246,1.0703259706497192,1.9413331747055047,0.3893643319606781,0.8944275379180908,0.8944275379180908,0.0,201.1814727783203,205.0,42309.7421875,0.0,2588.00146484375,1.0,280.35821533203125,283.1360778808594,291.4496154785156,294.627685546875,293.1499938964844,293.1499938964844,280.6499938964844,36298.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888051509857178,1.0,0.0,0.0,3.6447293758392334,3.644753217697144,8.863879656928475e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5614.6240234375,0.0,1529.5439453125,1683.569091796875,0.0,3299.031494140625,0.904285192489624,1.0,0.0,3.0,1.0,0.0
12226080,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133378267288208,0.5822421312332153,0.5275183916091919,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642324805259705,0.4960487782955169,0.4732002019882202,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738615274429321,0.3513644635677337,0.2494409531354904,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424368262290955,0.3086790740489959,0.2974715530872345,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6520484089851379,0.2077572792768478,0.960607409477234,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.1792907714844,297.179443359375,284.6639099121094,1.0,0.5996525287628174,0.4772710800170898,0.4772710800170898,1.0,1.0,-3.0116591453552246,1.0703259706497192,1.9413331747055047,0.3893643319606781,0.8944275379180908,0.8944275379180908,0.0,201.1814727783203,205.0,42309.7421875,0.0,2588.00146484375,1.0,280.35821533203125,283.1360778808594,291.4496154785156,294.627685546875,293.1499938964844,293.1499938964844,280.6499938964844,36298.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888051509857178,1.0,0.0,0.0,3.6447293758392334,3.644753217697144,8.863879656928475e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5614.6240234375,0.0,1529.5439453125,1683.569091796875,0.0,3299.031494140625,0.904285192489624,1.0,0.0,3.0,1.0,0.0
12226140,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071701169013976,0.5786260366439819,0.5237044095993042,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.861849844455719,0.4977876245975494,0.4744957089424133,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706339359283447,0.3511945307254791,0.2491100430488586,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396255731582642,0.3085448443889618,0.2971539497375488,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.648520290851593,0.2067558020353317,0.9555478692054749,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.84033203125,1.0,0.6000738739967346,0.4763428568840027,0.4763428568840027,1.0,1.0,-3.001756191253662,1.064444899559021,1.937311291694641,0.3853911459445953,0.8943455815315247,0.8943455815315247,0.0,203.95314025878903,208.0,41314.86328125,0.0,2583.4833984375,1.0,280.6421203613281,283.3542175292969,291.3762512207031,294.399169921875,293.1499938964844,293.1499938964844,280.95001220703125,36190.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756997585296631,1.0,0.0,0.0,3.636794090270996,3.636817932128906,8.825325608086132e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5481.3359375,0.0,1519.94287109375,1683.569091796875,0.0,3176.2685546875,0.9024681448936462,1.0,0.0,3.0,1.0,0.0
12226200,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071701169013976,0.5786260366439819,0.5237044095993042,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.861849844455719,0.4977876245975494,0.4744957089424133,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706339359283447,0.3511945307254791,0.2491100430488586,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396255731582642,0.3085448443889618,0.2971539497375488,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.648520290851593,0.2067558020353317,0.9555478692054749,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.84033203125,1.0,0.6000738739967346,0.4763428568840027,0.4763428568840027,1.0,1.0,-3.001756191253662,1.064444899559021,1.937311291694641,0.3853911459445953,0.8943455815315247,0.8943455815315247,0.0,203.95314025878903,208.0,41314.86328125,0.0,2583.4833984375,1.0,280.6421203613281,283.3542175292969,291.3762512207031,294.399169921875,293.1499938964844,293.1499938964844,280.95001220703125,36190.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756997585296631,1.0,0.0,0.0,3.636794090270996,3.636817932128906,8.825325608086132e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5481.3359375,0.0,1519.94287109375,1683.569091796875,0.0,3176.2685546875,0.9024681448936462,1.0,0.0,3.0,1.0,0.0
12226260,296.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.904827356338501,0.5772515535354614,0.522194504737854,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8617821335792542,0.5001024007797241,0.4764544367790222,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7699289321899414,0.351987212896347,0.2495175898075103,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7389752268791199,0.3091886937618255,0.2976098358631134,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.647347092628479,0.2066480219364166,0.9544557929039,285.0237731933594,284.95001220703125,300.0611877441406,288.4316101074219,298.2030334472656,297.1860656738281,285.02740478515625,1.0,0.6008768677711487,0.4757031500339508,0.4757031500339508,1.0,1.0,-3.002012014389038,1.063225030899048,1.93878710269928,0.3839086592197418,0.8967077732086182,0.8967077732086182,0.0,205.22360229492188,208.0,40448.12109375,0.0,2590.488037109375,1.0,280.9299621582031,283.5807800292969,291.3597106933594,294.2752990722656,293.1499938964844,293.1499938964844,280.95001220703125,36011.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629250526428223,1.0,0.0,0.0,3.6363022327423096,3.63632607460022,8.822938184493978e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5695.93603515625,0.0,1518.0650634765625,1683.569091796875,0.0,3056.440673828125,0.902254283428192,1.0,0.0,3.0,1.0,0.0
12226320,296.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9043415784835817,0.5768774747848511,0.5218966007232666,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8619651794433594,0.5009064674377441,0.477216899394989,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7699179649353027,0.3523137867450714,0.2497459203004837,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7389523983001709,0.3094615638256073,0.2978652119636535,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.6471739411354065,0.2066894769668579,0.9545914530754088,285.0390014648437,284.95001220703125,300.07000732421875,288.4344482421875,298.2078857421875,297.1893005371094,285.0406799316406,1.0,0.6012359857559204,0.4755011200904846,0.4755011200904846,1.0,1.0,-3.003314018249512,1.0633283853530884,1.939985632896424,0.3836763501167297,0.897174060344696,0.897174060344696,0.0,205.5531768798828,211.0,40445.1796875,0.0,2594.645751953125,1.0,280.941650390625,283.5961303710937,291.37750244140625,294.3115234375,293.1499938964844,293.1499938964844,281.25,35976.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613115549087524,1.0,0.0,0.0,3.6369705200195312,3.6369943618774414,8.826181669974176e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5399.0234375,0.0,1518.54248046875,1683.569091796875,0.0,3041.30615234375,0.9023670554161072,1.0,0.0,3.0,1.0,0.0
12226380,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.9025492668151855,0.575933575630188,0.5209482908248901,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.8629311323165894,0.504731297492981,0.4807071983814239,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701334953308105,0.3541207611560821,0.2509318590164184,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.739096462726593,0.3109820485115051,0.2992177903652191,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467936038970947,0.2072265744209289,0.9566102623939514,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.20611572265625,285.2442321777344,1.0,0.603166401386261,0.4746594130992889,0.4746594130992889,1.0,1.0,-3.0118420124053955,1.0649945735931396,1.946847438812256,0.3832385241985321,0.9027459025382996,0.9027459025382996,0.0,207.02978515625,214.0,39673.50390625,0.0,2618.44970703125,1.0,281.2416687011719,283.838623046875,291.4018859863281,294.2740173339844,293.1499938964844,293.1499938964844,280.95001220703125,35720.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499218225479126,1.0,0.0,0.0,3.64667272567749,3.64669680595398,8.873334991221782e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5976.8173828125,0.0,1527.3797607421875,1683.569091796875,0.0,2934.538330078125,0.9043629169464112,1.0,0.0,3.0,1.0,0.0
12226440,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.9025492668151855,0.575933575630188,0.5209482908248901,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.8629311323165894,0.504731297492981,0.4807071983814239,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701334953308105,0.3541207611560821,0.2509318590164184,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.739096462726593,0.3109820485115051,0.2992177903652191,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467936038970947,0.2072265744209289,0.9566102623939514,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.20611572265625,285.2442321777344,1.0,0.603166401386261,0.4746594130992889,0.4746594130992889,1.0,1.0,-3.0118420124053955,1.0649945735931396,1.946847438812256,0.3832385241985321,0.9027459025382996,0.9027459025382996,0.0,207.02978515625,214.0,39673.50390625,0.0,2618.44970703125,1.0,281.2416687011719,283.838623046875,291.4018859863281,294.2740173339844,293.1499938964844,293.1499938964844,280.95001220703125,35720.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499218225479126,1.0,0.0,0.0,3.64667272567749,3.64669680595398,8.873334991221782e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5976.8173828125,0.0,1527.3797607421875,1683.569091796875,0.0,2934.538330078125,0.9043629169464112,1.0,0.0,3.0,1.0,0.0
12226500,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9012854695320128,0.5746930837631226,0.5203349590301514,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.863122820854187,0.5062224864959717,0.4824264347553253,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7699995636940002,0.3546950221061706,0.2515304386615753,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7389732003211975,0.3115099370479584,0.2999260723590851,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464847922325134,0.2073755264282226,0.9579911828041076,285.1163024902344,284.95001220703125,300.125,288.4534606933594,298.23895263671875,297.2103576660156,285.1083679199219,1.0,0.6043155789375305,0.4742385447025299,0.4742385447025299,1.0,1.0,-3.016408681869507,1.0659335851669312,1.9504752159118648,0.3831638395786285,0.9026566743850708,0.9026566743850708,0.0,208.071044921875,214.0,40542.84375,0.0,2632.52587890625,1.0,280.9986267089844,283.67047119140625,291.4900207519531,294.5354309082031,293.1499938964844,293.1499938964844,280.95001220703125,35761.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577730655670166,1.0,0.0,0.0,3.651492118835449,3.6515161991119385,8.896804502001032e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5834.75439453125,0.0,1533.0411376953125,1683.569091796875,0.0,3008.120849609375,0.905412495136261,1.0,0.0,3.0,1.0,0.0
12226560,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8987129926681519,0.5727084279060364,0.5188754200935364,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8622382879257202,0.5071873068809509,0.4835920631885528,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.7688432931900024,0.3548198342323303,0.2517901659011841,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.7379840016365051,0.3116746842861175,0.3002865016460418,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6453770995140076,0.2072411477565765,0.9582407474517822,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,298.2435913085937,297.2093200683594,285.0675964355469,1.0,0.6053392887115479,0.4736399352550506,0.4736399352550506,1.0,1.0,-3.0171077251434326,1.064971089363098,1.9521366357803345,0.3820610344409942,0.9029331207275392,0.9029331207275392,0.0,209.7476959228516,217.0,40659.23046875,0.0,2642.493896484375,1.0,280.9577331542969,283.6200561523437,291.5080871582031,294.5374450683594,293.1499938964844,293.1499938964844,280.6499938964844,35815.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635947108268738,1.0,0.0,0.0,3.6543493270874015,3.654373407363892,8.910732844924496e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6133.19140625,0.0,1536.6307373046875,1683.569091796875,0.0,3062.72265625,0.9061154127120972,1.0,0.0,3.0,1.0,0.0
12226620,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8919891715049744,0.567711353302002,0.5148777961730957,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590489029884338,0.5082056522369385,0.4849932491779327,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.765156090259552,0.3542945683002472,0.2517245709896087,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347947359085083,0.3113145232200622,0.3003305494785309,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419511437416077,0.2063677608966827,0.9560418128967284,284.8685302734375,284.95001220703125,300.17999267578125,288.4745483398437,298.2472839355469,297.1993408203125,284.8668518066406,1.0,0.6069235801696777,0.4724427163600921,0.4724427163600921,1.0,1.0,-3.011326313018799,1.0601314306259155,1.9511947631835933,0.378472238779068,0.9001990556716919,0.9001990556716919,0.0,213.82801818847656,220.0,41526.81640625,0.0,2652.393798828125,1.0,280.658203125,283.3775634765625,291.5282592773437,294.6486511230469,293.1499938964844,293.1499938964844,280.3500061035156,36017.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877392590045929,1.0,0.0,0.0,3.65439772605896,3.65442156791687,8.91096817667858e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6237.26708984375,0.0,1538.2001953125,1683.569091796875,0.0,3192.14013671875,0.9062560796737672,1.0,0.0,3.0,1.0,0.0
12226680,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8919891715049744,0.567711353302002,0.5148777961730957,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590489029884338,0.5082056522369385,0.4849932491779327,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.765156090259552,0.3542945683002472,0.2517245709896087,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347947359085083,0.3113145232200622,0.3003305494785309,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419511437416077,0.2063677608966827,0.9560418128967284,284.8685302734375,284.95001220703125,300.17999267578125,288.4745483398437,298.2472839355469,297.1993408203125,284.8668518066406,1.0,0.6069235801696777,0.4724427163600921,0.4724427163600921,1.0,1.0,-3.011326313018799,1.0601314306259155,1.9511947631835933,0.378472238779068,0.9001990556716919,0.9001990556716919,0.0,213.82801818847656,220.0,41526.81640625,0.0,2652.393798828125,1.0,280.658203125,283.3775634765625,291.5282592773437,294.6486511230469,293.1499938964844,293.1499938964844,280.3500061035156,36017.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877392590045929,1.0,0.0,0.0,3.65439772605896,3.65442156791687,8.91096817667858e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6237.26708984375,0.0,1538.2001953125,1683.569091796875,0.0,3192.14013671875,0.9062560796737672,1.0,0.0,3.0,1.0,0.0
12226740,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.8845486640930176,0.5620630979537964,0.5101481676101685,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641540527344,0.8551270961761475,0.5084928274154663,0.4855984449386596,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644897460937,0.7607529163360596,0.3531752228736877,0.251171737909317,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66461181640625,0.7309108972549438,0.3103621304035187,0.299743503332138,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.665283203125,0.6377671957015991,0.2049313634634018,0.9510617256164552,284.6642761230469,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.6625366210937,1.0,0.6078481674194336,0.4712454676628113,0.4712454676628113,1.0,1.0,-2.999016284942627,1.0526927709579468,1.9463236331939693,0.3736804723739624,0.8947088122367859,0.8947088122367859,0.0,218.1219787597656,223.0,42288.62109375,0.0,2650.8369140625,1.0,280.35821533203125,283.134521484375,291.5264892578125,294.70782470703125,293.1499938964844,293.1499938964844,280.6499938964844,36276.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869743943214417,1.0,0.0,0.0,3.6448819637298575,3.644906044006348,8.864622600412986e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5631.173828125,0.0,1529.54833984375,1683.569091796875,0.0,3281.901123046875,0.9043015241622924,1.0,0.0,3.0,1.0,0.0
