time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226800,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.8845486640930176,0.5620630979537964,0.5101481676101685,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641540527344,0.8551270961761475,0.5084928274154663,0.4855984449386596,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644897460937,0.7607529163360596,0.3531752228736877,0.251171737909317,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66461181640625,0.7309108972549438,0.3103621304035187,0.299743503332138,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.665283203125,0.6377671957015991,0.2049313634634018,0.9510617256164552,284.6642761230469,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.6625366210937,1.0,0.6078481674194336,0.4712454676628113,0.4712454676628113,1.0,1.0,-2.999016284942627,1.0526927709579468,1.9463236331939693,0.3736804723739624,0.8947088122367859,0.8947088122367859,0.0,218.1219787597656,223.0,42288.62109375,0.0,2650.8369140625,1.0,280.35821533203125,283.134521484375,291.5264892578125,294.70782470703125,293.1499938964844,293.1499938964844,280.6499938964844,36276.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869743943214417,1.0,0.0,0.0,3.6448819637298575,3.644906044006348,8.864622600412986e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5631.173828125,0.0,1529.54833984375,1683.569091796875,0.0,3281.901123046875,0.9043015241622924,1.0,0.0,3.0,1.0,0.0
12226860,296.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8792742490768433,0.558814525604248,0.5066684484481812,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528515100479126,0.510163426399231,0.4868155419826507,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.757942795753479,0.3532874584197998,0.2510288953781128,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282981872558594,0.3102687895298004,0.2994674742221832,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346845030784607,0.2040624618530273,0.9466771483421326,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086192727088928,0.4703932106494903,0.4703932106494903,1.0,1.0,-2.990508556365967,1.0474995374679563,1.9430088996887207,0.3700588345527649,0.8946447968482971,0.8946447968482971,0.0,221.22169494628903,226.0,41316.390625,0.0,2650.434814453125,1.0,280.6421203613281,283.353759765625,291.45538330078125,294.4779357910156,293.1499938964844,293.1499938964844,280.95001220703125,36176.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729652762413025,1.0,0.0,0.0,3.637441873550415,3.637465715408325,8.828469617583323e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5500.1826171875,0.0,1520.5595703125,1683.569091796875,0.0,3150.62451171875,0.9026026725769044,1.0,0.0,3.0,1.0,0.0
12226920,296.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8792742490768433,0.558814525604248,0.5066684484481812,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528515100479126,0.510163426399231,0.4868155419826507,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.757942795753479,0.3532874584197998,0.2510288953781128,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282981872558594,0.3102687895298004,0.2994674742221832,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346845030784607,0.2040624618530273,0.9466771483421326,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086192727088928,0.4703932106494903,0.4703932106494903,1.0,1.0,-2.990508556365967,1.0474995374679563,1.9430088996887207,0.3700588345527649,0.8946447968482971,0.8946447968482971,0.0,221.22169494628903,226.0,41316.390625,0.0,2650.434814453125,1.0,280.6421203613281,283.353759765625,291.45538330078125,294.4779357910156,293.1499938964844,293.1499938964844,280.95001220703125,36176.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729652762413025,1.0,0.0,0.0,3.637441873550415,3.637465715408325,8.828469617583323e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5500.1826171875,0.0,1520.5595703125,1683.569091796875,0.0,3150.62451171875,0.9026026725769044,1.0,0.0,3.0,1.0,0.0
12226980,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8768625259399414,0.5574328899383545,0.5051918029785156,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8529518842697144,0.5132642984390259,0.4895169138908386,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7575129270553589,0.3547389209270477,0.2518929839134216,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7277138233184814,0.3112457692623138,0.3002375364303589,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.6335689425468445,0.2041114717721939,0.9462791681289672,285.0414733886719,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943359375,285.043212890625,1.0,0.6100388169288635,0.469540923833847,0.469540923833847,1.0,1.0,-2.9934568405151367,1.0468804836273191,1.9465763568878167,0.3685133457183838,0.8975191116333008,0.8975191116333008,0.0,223.017822265625,229.0,40469.39453125,0.0,2665.2578125,1.0,280.9416809082031,283.5969543457031,291.4637451171875,294.3980407714844,293.1499938964844,293.1499938964844,281.25,35966.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581530451774597,1.0,0.0,0.0,3.637967586517334,3.637991428375244,8.831020750221796e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5421.3203125,0.0,1519.573486328125,1683.569091796875,0.0,3011.68408203125,0.9025834202766418,1.0,0.0,3.0,1.0,0.0
12227040,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8768625259399414,0.5574328899383545,0.5051918029785156,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8529518842697144,0.5132642984390259,0.4895169138908386,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7575129270553589,0.3547389209270477,0.2518929839134216,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7277138233184814,0.3112457692623138,0.3002375364303589,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.6335689425468445,0.2041114717721939,0.9462791681289672,285.0414733886719,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943359375,285.043212890625,1.0,0.6100388169288635,0.469540923833847,0.469540923833847,1.0,1.0,-2.9934568405151367,1.0468804836273191,1.9465763568878167,0.3685133457183838,0.8975191116333008,0.8975191116333008,0.0,223.017822265625,229.0,40469.39453125,0.0,2665.2578125,1.0,280.9416809082031,283.5969543457031,291.4637451171875,294.3980407714844,293.1499938964844,293.1499938964844,281.25,35966.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581530451774597,1.0,0.0,0.0,3.637967586517334,3.637991428375244,8.831020750221796e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5421.3203125,0.0,1519.573486328125,1683.569091796875,0.0,3011.68408203125,0.9025834202766418,1.0,0.0,3.0,1.0,0.0
12227100,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.875975489616394,0.5570471882820129,0.5047342777252197,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.853293776512146,0.5150909423828125,0.4911428987979889,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.757621705532074,0.3557377457618713,0.252528578042984,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7277094721794128,0.3119688630104065,0.3008571565151214,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.6333404779434204,0.20436392724514,0.9471625089645386,285.19140625,284.95001220703125,300.3083190917969,288.5314636230469,298.2864685058594,297.2023010253906,285.2004699707031,1.0,0.6110079288482666,0.4691147804260254,0.4691147804260254,1.0,1.0,-2.9974288940429688,1.0475574731826782,1.9498714208602903,0.368195503950119,0.900580108165741,0.900580108165741,0.0,223.8550262451172,229.0,39718.87109375,0.0,2677.162353515625,1.0,281.19842529296875,283.7857360839844,291.45751953125,294.2779541015625,293.1499938964844,293.1499938964844,281.25,35827.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500743508338928,1.0,0.0,0.0,3.64157772064209,3.6416015625,8.848557513374544e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5599.62841796875,0.0,1522.53369140625,1683.569091796875,0.0,2935.967041015625,0.9033317565917968,1.0,0.0,3.0,1.0,0.0
12227160,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8753982782363892,0.5568525195121765,0.5045688152313232,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8538920879364014,0.5170841813087463,0.4930015802383423,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7579993605613708,0.3569002747535705,0.2533234357833862,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7279404997825623,0.3128343522548675,0.3016549944877624,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.6333612203598022,0.2047556340694427,0.9487965106964112,285.2469787597656,284.95001220703125,300.32666015625,288.5404357910156,298.2982177734375,297.211669921875,285.2488098144531,1.0,0.6121678948402405,0.4686428308486938,0.4686428308486938,1.0,1.0,-3.003340244293213,1.0489081144332886,1.9544321298599243,0.3681218028068542,0.9031626582145692,0.9031626582145692,0.0,224.61854553222656,232.0,39719.73046875,0.0,2692.455078125,1.0,281.2417907714844,283.8407897949219,291.49493408203125,294.3692321777344,293.1499938964844,293.1499938964844,280.95001220703125,35711.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466892838478088,1.0,0.0,0.0,3.647981643676758,3.648005723953247,8.879706001607701e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6004.205078125,0.0,1528.769287109375,1683.569091796875,0.0,2904.27197265625,0.9046496748924256,1.0,0.0,3.0,1.0,0.0
12227220,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721685409545898,0.5540490746498108,0.5028560161590576,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534005284309387,0.5194950699806213,0.495856761932373,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572094798088074,0.3579564690589905,0.2544299960136413,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270851731300354,0.313587874174118,0.3027844130992889,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323057413101196,0.2048811465501785,0.95091712474823,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.07373046875,1.0,0.6145067811012268,0.4676989614963531,0.4676989614963531,1.0,1.0,-3.0099635124206543,1.0495011806488037,1.9604623317718504,0.3672479689121246,0.9034402966499328,0.9034402966499328,0.0,227.40333557128903,235.0,40724.21875,0.0,2719.5478515625,1.0,280.95782470703125,283.6231689453125,291.60675048828125,294.6400756835937,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604043126106262,1.0,0.0,0.0,3.655992269515991,3.656016349792481,8.918747198549681e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6163.37158203125,0.0,1538.3931884765625,1683.569091796875,0.0,3032.797119140625,0.9064767360687256,1.0,0.0,3.0,1.0,0.0
12227280,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721685409545898,0.5540490746498108,0.5028560161590576,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534005284309387,0.5194950699806213,0.495856761932373,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572094798088074,0.3579564690589905,0.2544299960136413,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270851731300354,0.313587874174118,0.3027844130992889,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323057413101196,0.2048811465501785,0.95091712474823,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.07373046875,1.0,0.6145067811012268,0.4676989614963531,0.4676989614963531,1.0,1.0,-3.0099635124206543,1.0495011806488037,1.9604623317718504,0.3672479689121246,0.9034402966499328,0.9034402966499328,0.0,227.40333557128903,235.0,40724.21875,0.0,2719.5478515625,1.0,280.95782470703125,283.6231689453125,291.60675048828125,294.6400756835937,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604043126106262,1.0,0.0,0.0,3.655992269515991,3.656016349792481,8.918747198549681e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6163.37158203125,0.0,1538.3931884765625,1683.569091796875,0.0,3032.797119140625,0.9064767360687256,1.0,0.0,3.0,1.0,0.0
12227340,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664121031761169,0.5494918823242188,0.4992465078830719,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506810665130615,0.5204360485076904,0.4971899390220642,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543034553527832,0.3577960729598999,0.2546156048774719,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243368625640869,0.3132796287536621,0.3028780519962311,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294779777526855,0.2041253298521042,0.9492332935333252,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.315185546875,297.2049865722656,284.8743896484375,1.0,0.6162466406822205,0.4667550921440124,0.4667550921440124,1.0,1.0,-3.005547523498535,1.0457178354263306,1.959829807281494,0.3644023239612579,0.900814950466156,0.900814950466156,0.0,231.50650024414065,238.0,41610.703125,0.0,2732.03076171875,1.0,280.6581726074219,283.3814392089844,291.63189697265625,294.7578125,293.1499938964844,293.1499938964844,280.3500061035156,36006.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742038011550903,1.0,0.0,0.0,3.656442403793335,3.656466484069824,8.920942491386086e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6269.9482421875,0.0,1540.3990478515625,1683.569091796875,0.0,3162.240234375,0.906706154346466,1.0,0.0,3.0,1.0,0.0
12227400,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664121031761169,0.5494918823242188,0.4992465078830719,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506810665130615,0.5204360485076904,0.4971899390220642,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543034553527832,0.3577960729598999,0.2546156048774719,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243368625640869,0.3132796287536621,0.3028780519962311,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294779777526855,0.2041253298521042,0.9492332935333252,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.315185546875,297.2049865722656,284.8743896484375,1.0,0.6162466406822205,0.4667550921440124,0.4667550921440124,1.0,1.0,-3.005547523498535,1.0457178354263306,1.959829807281494,0.3644023239612579,0.900814950466156,0.900814950466156,0.0,231.50650024414065,238.0,41610.703125,0.0,2732.03076171875,1.0,280.6581726074219,283.3814392089844,291.63189697265625,294.7578125,293.1499938964844,293.1499938964844,280.3500061035156,36006.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742038011550903,1.0,0.0,0.0,3.656442403793335,3.656466484069824,8.920942491386086e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6269.9482421875,0.0,1540.3990478515625,1683.569091796875,0.0,3162.240234375,0.906706154346466,1.0,0.0,3.0,1.0,0.0
12227460,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.861081063747406,0.5450947284698486,0.4956406950950622,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68170166015625,0.8478489518165588,0.5206072330474854,0.4976745843887329,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7513337135314941,0.357169508934021,0.2543928027153015,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.7214671969413757,0.3125310838222503,0.3024585545063019,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.6265068650245667,0.2030358165502548,0.945651352405548,284.6819152832031,284.95001220703125,300.4307861328125,288.594970703125,298.31494140625,297.1920166015625,284.6791076660156,1.0,0.6171963810920715,0.465881198644638,0.465881198644638,1.0,1.0,-2.996722936630249,1.0403507947921753,1.956372022628784,0.3609208464622497,0.8961511254310608,0.8961511254310608,0.0,235.11834716796875,238.0,42403.65625,0.0,2733.3974609375,1.0,280.36474609375,283.1476135253906,291.64337158203125,294.8467712402344,293.1499938964844,293.1499938964844,280.3500061035156,36235.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883573055267334,1.0,0.0,0.0,3.649371385574341,3.64939546585083,8.886472642188892e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6015.29736328125,0.0,1534.23291015625,1683.569091796875,0.0,3250.055908203125,0.9052698016166688,1.0,0.0,3.0,1.0,0.0
12227520,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730041503906,0.8600375652313232,0.5442792177200317,0.4949016273021698,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67303466796875,0.8472749590873718,0.5206307768821716,0.4977092444896698,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.7507350444793701,0.3570453822612762,0.2543171346187591,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.7208794951438904,0.3123737275600433,0.3023338317871094,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67413330078125,0.6258962154388428,0.2028072476387024,0.9447735548019408,284.67315673828125,284.95001220703125,300.4366760253906,288.5982360839844,298.3148803710937,297.1895751953125,284.6715087890625,1.0,0.6173248887062073,0.4657147526741028,0.4657147526741028,1.0,1.0,-2.994579792022705,1.0391459465026855,1.955433964729309,0.3601645827293396,0.895452618598938,0.895452618598938,0.0,235.80601501464844,226.0,42390.8125,0.0,2732.758056640625,1.0,280.3581848144531,283.1391906738281,291.63482666015625,294.82305908203125,293.1499938964844,293.1499938964844,280.6499938964844,36262.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837548494338989,1.0,0.0,0.0,3.647425651550293,3.6474497318267822,8.876999686435738e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5663.62255859375,0.0,1532.2724609375,1683.569091796875,0.0,3251.758544921875,0.9048610925674438,1.0,0.0,3.0,1.0,0.0
12227580,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605787754058838,0.541418194770813,0.4915300607681274,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501494526863098,0.5222526788711548,0.4986069798469543,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527868747711182,0.3575486242771148,0.2542499005794525,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224973440170288,0.3123477697372436,0.3018545806407928,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265561580657959,0.202062651515007,0.9397041201591492,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6138993501663208,0.4646743834018707,0.4646743834018707,1.0,1.0,-2.9848451614379883,1.0330731868743896,1.9517719745635984,0.3559606075286865,0.8955076932907104,0.8955076932907104,0.0,232.33200073242188,214.0,41411.91015625,0.0,2696.2705078125,1.0,280.64215087890625,283.3578186035156,291.5685729980469,294.598388671875,293.1499938964844,293.1499938964844,280.95001220703125,36162.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697558641433716,1.0,0.0,0.0,3.640517473220825,3.6405415534973145,8.843405794323189e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5533.53173828125,0.0,1523.8592529296875,1683.569091796875,0.0,3120.520751953125,0.9032803177833556,1.0,0.0,3.0,1.0,0.0
12227640,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605787754058838,0.541418194770813,0.4915300607681274,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501494526863098,0.5222526788711548,0.4986069798469543,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527868747711182,0.3575486242771148,0.2542499005794525,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224973440170288,0.3123477697372436,0.3018545806407928,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265561580657959,0.202062651515007,0.9397041201591492,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6138993501663208,0.4646743834018707,0.4646743834018707,1.0,1.0,-2.9848451614379883,1.0330731868743896,1.9517719745635984,0.3559606075286865,0.8955076932907104,0.8955076932907104,0.0,232.33200073242188,214.0,41411.91015625,0.0,2696.2705078125,1.0,280.64215087890625,283.3578186035156,291.5685729980469,294.598388671875,293.1499938964844,293.1499938964844,280.95001220703125,36162.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697558641433716,1.0,0.0,0.0,3.640517473220825,3.6405415534973145,8.843405794323189e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5533.53173828125,0.0,1523.8592529296875,1683.569091796875,0.0,3120.520751953125,0.9032803177833556,1.0,0.0,3.0,1.0,0.0
12227700,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8631680011749268,0.5407654047012329,0.4905603528022766,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.853735089302063,0.5236645340919495,0.4995796680450439,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7557894587516785,0.3583502769470215,0.2545612454414367,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7250652313232422,0.3127778470516205,0.3019609451293945,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6284520626068115,0.2020596265792846,0.9383888244628906,284.9952087402344,284.95001220703125,300.4916687011719,288.62957763671875,298.332275390625,297.193359375,285.0040588378906,1.0,0.6115527749061584,0.4641542136669159,0.4641542136669159,1.0,1.0,-2.9837646484375,1.0315309762954712,1.9522336721420288,0.3545145690441131,0.8972296118736267,0.8972296118736267,0.0,228.46780395507807,214.0,40599.890625,0.0,2674.538330078125,1.0,280.8985290527344,283.5450744628906,291.5483093261719,294.4461975097656,293.1499938964844,293.1499938964844,280.95001220703125,36051.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860037624835968,1.0,0.0,0.0,3.639747858047485,3.639771699905396,8.839666065796337e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5708.27001953125,0.0,1522.1771240234375,1683.569091796875,0.0,3029.358154296875,0.903072476387024,1.0,0.0,3.0,1.0,0.0
12227760,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.866979718208313,0.5404413342475891,0.4900186955928802,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8584839105606079,0.5253661870956421,0.5008984804153442,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7598726153373718,0.3594261407852173,0.2551026940345764,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7285506129264832,0.3134448826313019,0.3023171126842499,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6312080025672913,0.2022757530212402,0.938055455684662,285.04901123046875,284.95001220703125,300.510009765625,288.640380859375,298.3429260253906,297.201171875,285.0507202148437,1.0,0.6090241074562073,0.4638125002384186,0.4638125002384186,1.0,1.0,-2.985373020172119,1.0314096212387085,1.9539633989334104,0.3539004325866699,0.8984752297401428,0.8984752297401428,0.0,223.69992065429688,202.0,40547.40625,0.0,2653.348388671875,1.0,280.9417419433594,283.59967041015625,291.5810546875,294.5219116210937,293.1499938964844,293.1499938964844,281.25,35954.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548877239227295,1.0,0.0,0.0,3.6415064334869385,3.6415302753448486,8.848210200085305e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5454.708984375,0.0,1523.3985595703125,1683.569091796875,0.0,2981.069580078125,0.9033653736114502,1.0,0.0,3.0,1.0,0.0
12227820,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767558932304382,0.5402963161468506,0.4893161356449127,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8701999187469482,0.5292418003082275,0.5039395093917847,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700899839401245,0.3620438277721405,0.2564857304096222,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372161149978638,0.3152005076408386,0.3033947348594665,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383949518203735,0.2031287252902984,0.939148247241974,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.603668212890625,0.4631290435791015,0.4631290435791015,1.0,1.0,-2.992449760437012,1.0327279567718506,1.959721803665161,0.3534166812896728,0.9041941165924072,0.9041941165924072,0.0,212.83897399902344,190.0,39779.375,0.0,2611.454833984375,1.0,281.2417297363281,283.8418884277344,291.6163330078125,294.4959716796875,293.1499938964844,293.1499938964844,280.95001220703125,35702.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432886600494385,1.0,0.0,0.0,3.651872396469116,3.6518964767456055,8.898657597455895e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6039.91650390625,0.0,1533.02587890625,1683.569091796875,0.0,2872.456298828125,0.9055137634277344,1.0,0.0,3.0,1.0,0.0
12227880,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767558932304382,0.5402963161468506,0.4893161356449127,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8701999187469482,0.5292418003082275,0.5039395093917847,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700899839401245,0.3620438277721405,0.2564857304096222,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372161149978638,0.3152005076408386,0.3033947348594665,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383949518203735,0.2031287252902984,0.939148247241974,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.603668212890625,0.4631290435791015,0.4631290435791015,1.0,1.0,-2.992449760437012,1.0327279567718506,1.959721803665161,0.3534166812896728,0.9041941165924072,0.9041941165924072,0.0,212.83897399902344,190.0,39779.375,0.0,2611.454833984375,1.0,281.2417297363281,283.8418884277344,291.6163330078125,294.4959716796875,293.1499938964844,293.1499938964844,280.95001220703125,35702.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432886600494385,1.0,0.0,0.0,3.651872396469116,3.6518964767456055,8.898657597455895e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6039.91650390625,0.0,1533.02587890625,1683.569091796875,0.0,2872.456298828125,0.9055137634277344,1.0,0.0,3.0,1.0,0.0
12227940,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8866983652114868,0.5380129218101501,0.4875389635562897,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824946880340576,0.5317006707191467,0.5063117146492004,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808023691177368,0.3635740876197815,0.2575248479843139,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463477849960327,0.3161498606204986,0.3041706383228302,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461542248725891,0.2035111486911773,0.9398372769355774,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978606939315796,0.4624456167221069,0.4624456167221069,1.0,1.0,-2.996187925338745,1.0327037572860718,1.963484168052673,0.3525625765323639,0.9045214056968688,0.9045214056968688,0.0,202.0352783203125,178.0,40759.8046875,0.0,2563.336669921875,1.0,280.957763671875,283.6224670410156,291.73150634765625,294.768798828125,293.1499938964844,293.1499938964844,280.6499938964844,35798.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567111492156982,1.0,0.0,0.0,3.66018009185791,3.6602041721344,8.939190934142971e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6198.0439453125,0.0,1543.01123046875,1683.569091796875,0.0,2998.1640625,0.9074084162712096,1.0,0.0,3.0,1.0,0.0
12228000,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8866983652114868,0.5380129218101501,0.4875389635562897,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824946880340576,0.5317006707191467,0.5063117146492004,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808023691177368,0.3635740876197815,0.2575248479843139,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463477849960327,0.3161498606204986,0.3041706383228302,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461542248725891,0.2035111486911773,0.9398372769355774,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978606939315796,0.4624456167221069,0.4624456167221069,1.0,1.0,-2.996187925338745,1.0327037572860718,1.963484168052673,0.3525625765323639,0.9045214056968688,0.9045214056968688,0.0,202.0352783203125,178.0,40759.8046875,0.0,2563.336669921875,1.0,280.957763671875,283.6224670410156,291.73150634765625,294.768798828125,293.1499938964844,293.1499938964844,280.6499938964844,35798.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567111492156982,1.0,0.0,0.0,3.66018009185791,3.6602041721344,8.939190934142971e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6198.0439453125,0.0,1543.01123046875,1683.569091796875,0.0,2998.1640625,0.9074084162712096,1.0,0.0,3.0,1.0,0.0
12228060,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952027559280396,0.5340225100517273,0.4838978052139282,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.893730103969574,0.5326871275901794,0.507131040096283,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904284000396729,0.3639208078384399,0.2576463520526886,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546436190605164,0.3160614669322967,0.3039099872112274,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.653062105178833,0.203058123588562,0.9368247389793396,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.384521484375,297.2153625488281,284.8768920898437,1.0,0.5910739898681641,0.4614355862140655,0.4614355862140655,1.0,1.0,-2.989016056060791,1.0276968479156494,1.9613193273544312,0.3491094410419464,0.9019173383712769,0.9019173383712769,0.0,191.9519195556641,166.0,41619.84375,0.0,2498.46044921875,1.0,280.6581420898437,283.3787841796875,291.7601928710937,294.88824462890625,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701231479644775,1.0,0.0,0.0,3.6608734130859375,3.6608974933624254,8.942577096604509e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6303.1796875,0.0,1545.30322265625,1683.569091796875,0.0,3123.9658203125,0.9076929688453674,1.0,0.0,3.0,1.0,0.0
12228120,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952027559280396,0.5340225100517273,0.4838978052139282,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.893730103969574,0.5326871275901794,0.507131040096283,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904284000396729,0.3639208078384399,0.2576463520526886,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546436190605164,0.3160614669322967,0.3039099872112274,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.653062105178833,0.203058123588562,0.9368247389793396,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.384521484375,297.2153625488281,284.8768920898437,1.0,0.5910739898681641,0.4614355862140655,0.4614355862140655,1.0,1.0,-2.989016056060791,1.0276968479156494,1.9613193273544312,0.3491094410419464,0.9019173383712769,0.9019173383712769,0.0,191.9519195556641,166.0,41619.84375,0.0,2498.46044921875,1.0,280.6581420898437,283.3787841796875,291.7601928710937,294.88824462890625,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701231479644775,1.0,0.0,0.0,3.6608734130859375,3.6608974933624254,8.942577096604509e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6303.1796875,0.0,1545.30322265625,1683.569091796875,0.0,3123.9658203125,0.9076929688453674,1.0,0.0,3.0,1.0,0.0
12228180,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9039693474769592,0.5294004678726196,0.479533314704895,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9053283929824828,0.5329381227493286,0.507132887840271,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739501953125,0.800263524055481,0.3637080490589142,0.2572973370552063,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741027832031,0.7632229328155518,0.3153985440731048,0.3030216097831726,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748352050781,0.6600311398506165,0.2020777612924575,0.9311474561691284,284.6737670898437,284.95001220703125,300.6566772460937,288.7322692871094,298.38427734375,297.2008972167969,284.6720275878906,1.0,0.5833804607391357,0.4604255557060241,0.4604255557060241,1.0,1.0,-2.9754645824432373,1.0201669931411743,1.955297589302063,0.3445091843605041,0.8965499401092529,0.8965499401092529,0.0,181.77198791503903,154.0,42373.69140625,0.0,2421.726318359375,1.0,280.358154296875,283.13458251953125,291.76690673828125,294.9554443359375,293.1499938964844,293.1499938964844,280.6499938964844,36258.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792779445648193,1.0,0.0,0.0,3.65204668045044,3.6520707607269287,8.899506269699486e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5692.97802734375,0.0,1537.379150390625,1683.569091796875,0.0,3209.813232421875,0.9058905839920044,1.0,0.0,3.0,1.0,0.0
12228240,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9039693474769592,0.5294004678726196,0.479533314704895,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9053283929824828,0.5329381227493286,0.507132887840271,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739501953125,0.800263524055481,0.3637080490589142,0.2572973370552063,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741027832031,0.7632229328155518,0.3153985440731048,0.3030216097831726,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748352050781,0.6600311398506165,0.2020777612924575,0.9311474561691284,284.6737670898437,284.95001220703125,300.6566772460937,288.7322692871094,298.38427734375,297.2008972167969,284.6720275878906,1.0,0.5833804607391357,0.4604255557060241,0.4604255557060241,1.0,1.0,-2.9754645824432373,1.0201669931411743,1.955297589302063,0.3445091843605041,0.8965499401092529,0.8965499401092529,0.0,181.77198791503903,154.0,42373.69140625,0.0,2421.726318359375,1.0,280.358154296875,283.13458251953125,291.76690673828125,294.9554443359375,293.1499938964844,293.1499938964844,280.6499938964844,36258.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792779445648193,1.0,0.0,0.0,3.65204668045044,3.6520707607269287,8.899506269699486e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5692.97802734375,0.0,1537.379150390625,1683.569091796875,0.0,3209.813232421875,0.9058905839920044,1.0,0.0,3.0,1.0,0.0
12228300,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.909519612789154,0.527865469455719,0.47752845287323,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9124097228050232,0.5335183143615723,0.5071672797203064,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8059459328651428,0.363994687795639,0.2571547329425812,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7682510614395142,0.3153230845928192,0.3025601804256439,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.6641108393669128,0.2017289102077484,0.9280423521995544,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,298.3871154785156,297.1981506347656,284.809326171875,1.0,0.5793143510818481,0.4599205255508423,0.4599205255508423,1.0,1.0,-2.9686310291290283,1.0163899660110474,1.952241063117981,0.3421085476875305,0.8967666625976562,0.8967666625976562,0.0,176.33502197265625,154.0,41513.0078125,0.0,2381.752685546875,1.0,280.6013488769531,283.3032531738281,291.7023010253906,294.71417236328125,293.1499938964844,293.1499938964844,280.6499938964844,36216.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711077570915222,1.0,0.0,0.0,3.647624492645264,3.647648572921753,8.877967161424749e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5840.841796875,0.0,1532.142333984375,1683.569091796875,0.0,3133.201904296875,0.9049327969551086,1.0,0.0,3.0,1.0,0.0
12228360,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9175306558609008,0.5270711183547974,0.4763501584529876,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9218746423721312,0.5346542000770569,0.5077913403511047,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.813068151473999,0.3647667169570923,0.2573811113834381,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7748557329177856,0.315628170967102,0.3024645745754242,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6696019172668457,0.2016705423593521,0.9261044263839722,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,298.39434814453125,297.2010192871094,284.8509216308594,1.0,0.5753538608551025,0.4596367180347442,0.4596367180347442,1.0,1.0,-2.965785264968872,1.0146325826644895,1.9511526823043823,0.3408337533473968,0.896623969078064,0.896623969078064,0.0,170.2464141845703,142.0,41403.77734375,0.0,2345.81640625,1.0,280.6421203613281,283.3536682128906,291.7050170898437,294.7347412109375,293.1499938964844,293.1499938964844,280.95001220703125,36159.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649965524673462,1.0,0.0,0.0,3.645266771316528,3.6452908515930176,8.866494454196072e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5564.77099609375,0.0,1529.0985107421875,1683.569091796875,0.0,3075.873046875,0.9043391942977904,1.0,0.0,3.0,1.0,0.0
12228420,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385859966278076,0.5265675783157349,0.4751078486442566,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454549551010132,0.5378637909889221,0.510002076625824,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299161791801453,0.3671639859676361,0.2584746181964874,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916589379310608,0.316958874464035,0.3029808104038238,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839480400085449,0.2021755576133728,0.9249986410140992,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.05438232421875,1.0,0.5678536891937256,0.4590690732002258,0.4590690732002258,1.0,1.0,-2.967545509338379,1.014094352722168,1.9534512758255005,0.3396777510643005,0.899654746055603,0.899654746055603,0.0,157.29315185546875,130.0,40563.04296875,0.0,2283.430908203125,1.0,280.9417419433594,283.5970153808594,291.7222595214844,294.66436767578125,293.1499938964844,293.1499938964844,281.25,35950.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501066565513611,1.0,0.0,0.0,3.646396160125733,3.6464202404022217,8.871989507497346e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5489.06201171875,0.0,1528.790771484375,1683.569091796875,0.0,2936.269775390625,0.9044569730758668,1.0,0.0,3.0,1.0,0.0
12228480,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385859966278076,0.5265675783157349,0.4751078486442566,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454549551010132,0.5378637909889221,0.510002076625824,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299161791801453,0.3671639859676361,0.2584746181964874,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916589379310608,0.316958874464035,0.3029808104038238,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839480400085449,0.2021755576133728,0.9249986410140992,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.05438232421875,1.0,0.5678536891937256,0.4590690732002258,0.4590690732002258,1.0,1.0,-2.967545509338379,1.014094352722168,1.9534512758255005,0.3396777510643005,0.899654746055603,0.899654746055603,0.0,157.29315185546875,130.0,40563.04296875,0.0,2283.430908203125,1.0,280.9417419433594,283.5970153808594,291.7222595214844,294.66436767578125,293.1499938964844,293.1499938964844,281.25,35950.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501066565513611,1.0,0.0,0.0,3.646396160125733,3.6464202404022217,8.871989507497346e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5489.06201171875,0.0,1528.790771484375,1683.569091796875,0.0,2936.269775390625,0.9044569730758668,1.0,0.0,3.0,1.0,0.0
12228540,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9636237025260924,0.5268587470054626,0.474707692861557,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719225168228148,0.5418193340301514,0.5130231976509094,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509725332260132,0.3702691495418548,0.2601285874843597,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125672936439514,0.3189223110675812,0.3041620850563049,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024151682853699,0.203278362751007,0.9267917275428772,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609957575798035,0.4585014581680298,0.4585014581680298,1.0,1.0,-2.9762537479400635,1.016266107559204,1.95998764038086,0.3397479057312011,0.9054703116416932,0.9054703116416932,0.0,144.03262329101562,133.0,39822.03125,0.0,2231.630859375,1.0,281.24176025390625,283.8410339355469,291.7616882324219,294.64471435546875,293.1499938964844,293.1499938964844,280.95001220703125,35697.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386597633361816,1.0,0.0,0.0,3.656958818435669,3.656982898712158,8.923462928578374e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6080.40283203125,0.0,1538.6533203125,1683.569091796875,0.0,2829.196044921875,0.906648814678192,1.0,0.0,3.0,1.0,0.0
12228600,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9636237025260924,0.5268587470054626,0.474707692861557,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719225168228148,0.5418193340301514,0.5130231976509094,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509725332260132,0.3702691495418548,0.2601285874843597,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125672936439514,0.3189223110675812,0.3041620850563049,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024151682853699,0.203278362751007,0.9267917275428772,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609957575798035,0.4585014581680298,0.4585014581680298,1.0,1.0,-2.9762537479400635,1.016266107559204,1.95998764038086,0.3397479057312011,0.9054703116416932,0.9054703116416932,0.0,144.03262329101562,133.0,39822.03125,0.0,2231.630859375,1.0,281.24176025390625,283.8410339355469,291.7616882324219,294.64471435546875,293.1499938964844,293.1499938964844,280.95001220703125,35697.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386597633361816,1.0,0.0,0.0,3.656958818435669,3.656982898712158,8.923462928578374e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6080.40283203125,0.0,1538.6533203125,1683.569091796875,0.0,2829.196044921875,0.906648814678192,1.0,0.0,3.0,1.0,0.0
