time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228660,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9742555618286132,0.5252305865287781,0.473689466714859,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.983902633190155,0.5441501140594482,0.5154781341552734,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8624762296676636,0.3721245229244232,0.2615409195423126,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.8227090835571289,0.3199880719184875,0.3052459359169006,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7118680477142334,0.2038574367761612,0.929293930530548,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,298.4524230957031,297.2396545410156,285.090087890625,1.0,0.5589066743850708,0.4576990604400635,0.4576990604400635,1.0,1.0,-2.9839978218078613,1.017536163330078,1.9664616584777832,0.3393215835094452,0.905828297138214,0.905828297138214,0.0,138.38543701171875,133.0,40835.92578125,0.0,2216.56982421875,1.0,280.9603881835937,283.62725830078125,291.87957763671875,294.92486572265625,293.1499938964844,293.1499938964844,280.95001220703125,35785.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516483902931213,1.0,0.0,0.0,3.6650350093841553,3.665059089660645,8.962920787780604e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5896.28857421875,0.0,1548.345458984375,1683.569091796875,0.0,2950.712158203125,0.9084844589233398,1.0,0.0,3.0,1.0,0.0
12228720,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.974573016166687,0.5250244140625,0.4735059738159179,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.984379231929779,0.5442953109741211,0.5156181454658508,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8629725575447083,0.3722396492958069,0.26162189245224,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.823117733001709,0.320039689540863,0.3052967488765716,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7122309803962708,0.2038746178150177,0.9293790459632874,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,298.4530944824219,297.2394714355469,285.0876770019531,1.0,0.5588088035583496,0.4576292932033539,0.4576292932033539,1.0,1.0,-2.9842066764831543,1.017462968826294,1.96674382686615,0.3392005264759063,0.905940055847168,0.905940055847168,0.0,138.16400146484375,136.0,40847.8671875,0.0,2215.81103515625,1.0,280.9577331542969,283.6240234375,291.880126953125,294.92364501953125,293.1499938964844,293.1499938964844,280.6499938964844,35788.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522637486457825,1.0,0.0,0.0,3.665602922439575,3.665627002716065,8.965697588791954e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6242.47119140625,0.0,1549.0087890625,1683.569091796875,0.0,2956.47802734375,0.9086164832115172,1.0,0.0,3.0,1.0,0.0
12228780,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738479852676392,0.521440327167511,0.4705811142921448,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.986054301261902,0.5452191829681396,0.5167577266693115,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647979497909546,0.3729697465896606,0.2622866332530975,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242769837379456,0.3200515210628509,0.3055088520050049,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.713001012802124,0.203571081161499,0.928832232952118,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4564208984375,297.2292785644531,284.89080810546875,1.0,0.558233380317688,0.4567571580410003,0.4567571580410003,1.0,1.0,-2.9824657440185547,1.014843463897705,1.96762216091156,0.3369771242141723,0.903546929359436,0.903546929359436,0.0,137.48391723632812,139.0,41767.70703125,0.0,2209.292724609375,1.0,280.6580810546875,283.3836364746094,291.9120178222656,295.0501708984375,293.1499938964844,293.1499938964844,280.3500061035156,35983.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658838868141174,1.0,0.0,0.0,3.666889190673828,3.666913270950317,8.971991292128223e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6353.00927734375,0.0,1551.9188232421875,1683.569091796875,0.0,3084.197509765625,0.9090288877487184,1.0,0.0,3.0,1.0,0.0
12228840,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738479852676392,0.521440327167511,0.4705811142921448,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.986054301261902,0.5452191829681396,0.5167577266693115,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647979497909546,0.3729697465896606,0.2622866332530975,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242769837379456,0.3200515210628509,0.3055088520050049,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.713001012802124,0.203571081161499,0.928832232952118,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4564208984375,297.2292785644531,284.89080810546875,1.0,0.558233380317688,0.4567571580410003,0.4567571580410003,1.0,1.0,-2.9824657440185547,1.014843463897705,1.96762216091156,0.3369771242141723,0.903546929359436,0.903546929359436,0.0,137.48391723632812,139.0,41767.70703125,0.0,2209.292724609375,1.0,280.6580810546875,283.3836364746094,291.9120178222656,295.0501708984375,293.1499938964844,293.1499938964844,280.3500061035156,35983.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658838868141174,1.0,0.0,0.0,3.666889190673828,3.666913270950317,8.971991292128223e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6353.00927734375,0.0,1551.9188232421875,1683.569091796875,0.0,3084.197509765625,0.9090288877487184,1.0,0.0,3.0,1.0,0.0
12228900,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.9713718295097352,0.5193823575973511,0.4688988924026489,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.984991490840912,0.5453742146492004,0.5170560479164124,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8637275695800781,0.3730982542037964,0.2624676823616028,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8230555653572083,0.319812148809433,0.3054032325744629,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.7116408944129944,0.2031905204057693,0.927638053894043,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,298.4564514160156,297.22198486328125,284.7354431152344,1.0,0.5582147836685181,0.4563210904598236,0.4563210904598236,1.0,1.0,-2.9794600009918213,1.0127015113830566,1.9667584896087649,0.3354869782924652,0.9007434248924256,0.9007434248924256,0.0,138.07269287109375,139.0,42554.0390625,0.0,2207.0107421875,1.0,280.4008483886719,283.195556640625,291.9374389648437,295.1943664550781,293.1499938964844,293.1499938964844,280.3500061035156,36117.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729344606399536,1.0,0.0,0.0,3.664337396621704,3.664361476898194,8.95950847734639e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6153.55517578125,0.0,1550.0631103515625,1683.569091796875,0.0,3150.33544921875,0.9085110425949096,1.0,0.0,3.0,1.0,0.0
12228960,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.9676373600959778,0.517167866230011,0.4669744372367859,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.982861876487732,0.545345664024353,0.5171144008636475,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8615822196006775,0.3730879127979278,0.2625147700309753,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.820851743221283,0.3194262683391571,0.3051280975341797,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.7092849016189575,0.2026715725660324,0.925766110420227,284.692138671875,284.95001220703125,300.8766784667969,288.8858947753906,298.4555358886719,297.2132873535156,284.6905822753906,1.0,0.5582419037818909,0.455915093421936,0.455915093421936,1.0,1.0,-2.97469449043274,1.0099364519119265,1.964758038520813,0.3337637782096863,0.898455023765564,0.898455023765564,0.0,139.1314239501953,142.0,42587.32421875,0.0,2204.03271484375,1.0,280.3580322265625,283.14288330078125,291.92205810546875,295.1251220703125,293.1499938964844,293.1499938964844,280.6499938964844,36233.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753339648246765,1.0,0.0,0.0,3.658973693847656,3.6589980125427246,8.933299113778048e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5743.4130859375,0.0,1544.9229736328125,1683.569091796875,0.0,3172.838623046875,0.9074240922927856,1.0,0.0,3.0,1.0,0.0
12229020,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9623730182647704,0.5150867700576782,0.4645185470581054,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803091287612916,0.5469253659248352,0.5181528329849243,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592216372489929,0.3744489848613739,0.2631893754005432,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180132508277893,0.3196513056755066,0.3050846457481384,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059184908866882,0.2022781819105148,0.923279345035553,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587820410728455,0.4551030993461609,0.4551030993461609,1.0,1.0,-2.970746755599976,1.0066087245941162,1.96413803100586,0.3310666084289551,0.8988745212554932,0.8988745212554932,0.0,140.76220703125,145.0,41681.65234375,0.0,2205.405517578125,1.0,280.6422424316406,283.3657531738281,291.8638000488281,294.91259765625,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615501523017883,1.0,0.0,0.0,3.653356552124024,3.6533806324005127,8.905891490940121e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5620.7255859375,0.0,1537.8624267578125,1683.569091796875,0.0,3043.54443359375,0.9061277508735656,1.0,0.0,3.0,1.0,0.0
12229080,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9623730182647704,0.5150867700576782,0.4645185470581054,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803091287612916,0.5469253659248352,0.5181528329849243,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592216372489929,0.3744489848613739,0.2631893754005432,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180132508277893,0.3196513056755066,0.3050846457481384,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059184908866882,0.2022781819105148,0.923279345035553,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587820410728455,0.4551030993461609,0.4551030993461609,1.0,1.0,-2.970746755599976,1.0066087245941162,1.96413803100586,0.3310666084289551,0.8988745212554932,0.8988745212554932,0.0,140.76220703125,145.0,41681.65234375,0.0,2205.405517578125,1.0,280.6422424316406,283.3657531738281,291.8638000488281,294.91259765625,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615501523017883,1.0,0.0,0.0,3.653356552124024,3.6533806324005127,8.905891490940121e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5620.7255859375,0.0,1537.8624267578125,1683.569091796875,0.0,3043.54443359375,0.9061277508735656,1.0,0.0,3.0,1.0,0.0
12229140,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606642723083496,0.5147687792778015,0.4639641344547272,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806262850761414,0.5499913692474365,0.5207698345184326,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599079847335815,0.3771117031574249,0.2648716270923614,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178645968437195,0.3209477663040161,0.3061144053936004,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052944898605347,0.2027416974306106,0.9246035814285278,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603748559951782,0.4542911052703857,0.4542911052703857,1.0,1.0,-2.978068351745605,1.0076560974121094,1.970412254333496,0.3303020000457763,0.9023026823997498,0.9023026823997498,0.0,141.69879150390625,148.0,40901.9453125,0.0,2223.0283203125,1.0,280.9418334960937,283.6122436523437,291.88427734375,294.85015869140625,293.1499938964844,293.1499938964844,280.6499938964844,35914.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473249077796936,1.0,0.0,0.0,3.655811548233032,3.6558356285095215,8.917864988688962e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6221.10888671875,0.0,1539.00244140625,1683.569091796875,0.0,2910.2216796875,0.9065392017364502,1.0,0.0,3.0,1.0,0.0
12229200,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606642723083496,0.5147687792778015,0.4639641344547272,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806262850761414,0.5499913692474365,0.5207698345184326,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599079847335815,0.3771117031574249,0.2648716270923614,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178645968437195,0.3209477663040161,0.3061144053936004,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052944898605347,0.2027416974306106,0.9246035814285278,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603748559951782,0.4542911052703857,0.4542911052703857,1.0,1.0,-2.978068351745605,1.0076560974121094,1.970412254333496,0.3303020000457763,0.9023026823997498,0.9023026823997498,0.0,141.69879150390625,148.0,40901.9453125,0.0,2223.0283203125,1.0,280.9418334960937,283.6122436523437,291.88427734375,294.85015869140625,293.1499938964844,293.1499938964844,280.6499938964844,35914.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473249077796936,1.0,0.0,0.0,3.655811548233032,3.6558356285095215,8.917864988688962e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6221.10888671875,0.0,1539.00244140625,1683.569091796875,0.0,2910.2216796875,0.9065392017364502,1.0,0.0,3.0,1.0,0.0
12229260,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9682990312576294,0.5166947245597839,0.4654143750667572,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890346527099608,0.5561006665229797,0.5259779691696167,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8697632551193237,0.3831624388694763,0.2686102986335754,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264381289482117,0.3260581493377685,0.3101610243320465,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146756649017334,0.2075703740119934,0.9417401552200316,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643755793571472,0.4535712897777557,0.4535712897777557,1.0,1.0,-3.016002893447876,1.0207805633544922,1.995222449302673,0.3346192538738251,0.9009557962417604,0.9009557962417604,0.0,139.83030700683594,151.0,42288.58203125,0.0,2280.957763671875,1.0,280.6577453613281,283.4230041503906,292.0071105957031,295.1408386230469,293.1499938964844,293.1499938964844,280.3500061035156,36005.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858877956867218,1.0,0.0,0.0,3.656147003173828,3.656171083450317,8.919502079152153e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6414.0419921875,0.0,1540.05908203125,1683.569091796875,0.0,3018.482177734375,0.9066537618637084,1.0,0.0,3.0,1.0,0.0
12229320,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9682990312576294,0.5166947245597839,0.4654143750667572,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890346527099608,0.5561006665229797,0.5259779691696167,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8697632551193237,0.3831624388694763,0.2686102986335754,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264381289482117,0.3260581493377685,0.3101610243320465,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146756649017334,0.2075703740119934,0.9417401552200316,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643755793571472,0.4535712897777557,0.4535712897777557,1.0,1.0,-3.016002893447876,1.0207805633544922,1.995222449302673,0.3346192538738251,0.9009557962417604,0.9009557962417604,0.0,139.83030700683594,151.0,42288.58203125,0.0,2280.957763671875,1.0,280.6577453613281,283.4230041503906,292.0071105957031,295.1408386230469,293.1499938964844,293.1499938964844,280.3500061035156,36005.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858877956867218,1.0,0.0,0.0,3.656147003173828,3.656171083450317,8.919502079152153e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6414.0419921875,0.0,1540.05908203125,1683.569091796875,0.0,3018.482177734375,0.9066537618637084,1.0,0.0,3.0,1.0,0.0
12229380,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.965783715248108,0.5151767730712891,0.4646650552749634,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.989086091518402,0.5590239763259888,0.5293550491333008,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707826733589172,0.3863041996955871,0.2712271213531494,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.8271785378456116,0.3284479975700378,0.3129932880401611,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.716545581817627,0.2100058794021606,0.9552561044692992,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.568988561630249,0.4528514742851257,0.4528514742851257,1.0,1.0,-3.0419816970825195,1.029176950454712,2.012804746627808,0.3374678194522857,0.8972983360290527,0.8972983360290527,0.0,141.88084411621094,154.0,43543.8671875,0.0,2338.60546875,1.0,280.3581848144531,283.2110900878906,292.0527038574219,295.3065795898437,293.1499938964844,293.1499938964844,280.6499938964844,36176.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731828331947327,1.0,0.0,0.0,3.6501829624176025,3.650207042694092,8.890425533536472e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5842.7509765625,0.0,1534.6904296875,1683.569091796875,0.0,3152.6650390625,0.905428409576416,1.0,0.0,3.0,1.0,0.0
12229440,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.965783715248108,0.5151767730712891,0.4646650552749634,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.989086091518402,0.5590239763259888,0.5293550491333008,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707826733589172,0.3863041996955871,0.2712271213531494,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.8271785378456116,0.3284479975700378,0.3129932880401611,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.716545581817627,0.2100058794021606,0.9552561044692992,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.568988561630249,0.4528514742851257,0.4528514742851257,1.0,1.0,-3.0419816970825195,1.029176950454712,2.012804746627808,0.3374678194522857,0.8972983360290527,0.8972983360290527,0.0,141.88084411621094,154.0,43543.8671875,0.0,2338.60546875,1.0,280.3581848144531,283.2110900878906,292.0527038574219,295.3065795898437,293.1499938964844,293.1499938964844,280.6499938964844,36176.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731828331947327,1.0,0.0,0.0,3.6501829624176025,3.650207042694092,8.890425533536472e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5842.7509765625,0.0,1534.6904296875,1683.569091796875,0.0,3152.6650390625,0.905428409576416,1.0,0.0,3.0,1.0,0.0
12229500,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9624239802360536,0.5147232413291931,0.4639888405799866,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9873464703559875,0.560496985912323,0.5305933952331543,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8692784309387207,0.3878322839736938,0.2722189724445343,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8256762623786926,0.3294399082660675,0.3139176070690155,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7155412435531616,0.210889533162117,0.9595336318016052,284.9206237792969,284.95001220703125,301.0160827636719,289.0107727050781,298.5406188964844,297.2776184082031,284.9295654296875,1.0,0.5711076259613037,0.4524915814399719,0.4524915814399719,1.0,1.0,-3.0501017570495605,1.0314913988113403,2.0186102390289307,0.337944895029068,0.8984580039978027,0.8984580039978027,0.0,143.65496826171875,154.0,42856.1953125,0.0,2362.710693359375,1.0,280.6013488769531,283.3896789550781,291.9943542480469,295.0906982421875,293.1499938964844,293.1499938964844,280.6499938964844,36100.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678274750709534,1.0,0.0,0.0,3.648160696029663,3.648184537887573,8.880576842784649e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6009.76171875,0.0,1531.871337890625,1683.569091796875,0.0,3102.43017578125,0.9049807786941528,1.0,0.0,3.0,1.0,0.0
12229560,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.960345983505249,0.5148324966430664,0.4639502167701721,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.986517608165741,0.5623674392700195,0.5322539806365967,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.868800699710846,0.3896792531013489,0.2734529972076416,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249908685684204,0.3306301534175873,0.3150154948234558,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7151737809181213,0.2118515223264694,0.9639434218406676,284.9797668457031,284.95001220703125,301.0235290527344,289.025146484375,298.5460510253906,297.2840576171875,284.9820861816406,1.0,0.5732860565185547,0.4517550766468048,0.4517550766468048,1.0,1.0,-3.060152530670166,1.0337337255477903,2.026418924331665,0.3378939926624298,0.8992934823036194,0.8992934823036194,0.0,145.08595275878906,157.0,42897.234375,0.0,2388.723388671875,1.0,280.6421203613281,283.4479675292969,291.99884033203125,295.1280517578125,293.1499938964844,293.1499938964844,280.95001220703125,36016.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642661571502686,1.0,0.0,0.0,3.6486451625823975,3.648669242858887,8.88293698153575e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5737.74658203125,0.0,1531.78369140625,1683.569091796875,0.0,3069.021484375,0.9050026535987854,1.0,0.0,3.0,1.0,0.0
12229620,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.957793116569519,0.5158287882804871,0.4646713137626648,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860475063323976,0.5667504072189331,0.5362192392349243,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691670298576355,0.3939093649387359,0.276309460401535,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247000575065613,0.3333849906921386,0.3175457715988159,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.715314507484436,0.213967964053154,0.973375916481018,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.30145263671875,285.20086669921875,1.0,0.577853798866272,0.4502820670604706,0.4502820670604706,1.0,1.0,-3.08359694480896,1.0393426418304443,2.044254302978516,0.3382118940353393,0.9043851494789124,0.9043851494789124,0.0,147.5776824951172,160.0,42285.046875,0.0,2445.55078125,1.0,280.9418029785156,283.7016906738281,292.0150146484375,295.07672119140625,293.1499938964844,293.1499938964844,280.6499938964844,35770.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535476922988892,1.0,0.0,0.0,3.656444787979126,3.6564688682556152,8.920954428504047e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6362.4169921875,0.0,1538.628173828125,1683.569091796875,0.0,2968.509765625,0.906584858894348,1.0,0.0,3.0,1.0,0.0
12229680,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.957793116569519,0.5158287882804871,0.4646713137626648,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860475063323976,0.5667504072189331,0.5362192392349243,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691670298576355,0.3939093649387359,0.276309460401535,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247000575065613,0.3333849906921386,0.3175457715988159,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.715314507484436,0.213967964053154,0.973375916481018,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.30145263671875,285.20086669921875,1.0,0.577853798866272,0.4502820670604706,0.4502820670604706,1.0,1.0,-3.08359694480896,1.0393426418304443,2.044254302978516,0.3382118940353393,0.9043851494789124,0.9043851494789124,0.0,147.5776824951172,160.0,42285.046875,0.0,2445.55078125,1.0,280.9418029785156,283.7016906738281,292.0150146484375,295.07672119140625,293.1499938964844,293.1499938964844,280.6499938964844,35770.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535476922988892,1.0,0.0,0.0,3.656444787979126,3.6564688682556152,8.920954428504047e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6362.4169921875,0.0,1538.628173828125,1683.569091796875,0.0,2968.509765625,0.906584858894348,1.0,0.0,3.0,1.0,0.0
12229740,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525294303894044,0.514846920967102,0.4645276069641113,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835916757583618,0.5696514844894409,0.5395684242248535,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674243092536926,0.396960437297821,0.2788192927837372,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225939869880676,0.3352203965187073,0.3197206854820251,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137483954429626,0.2154058516025543,0.9815396070480348,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.30401611328125,285.0399169921875,1.0,0.5823436379432678,0.4488090574741363,0.4488090574741363,1.0,1.0,-3.1029114723205566,1.0432817935943604,2.0596296787261963,0.3380226790904999,0.9042932391166688,0.9042932391166688,0.0,150.9883575439453,163.0,43439.76953125,0.0,2500.13623046875,1.0,280.6577453613281,283.494873046875,292.1270446777344,295.3544311523437,293.1499938964844,293.1499938964844,280.3500061035156,35858.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662038445472717,1.0,0.0,0.0,3.662454605102539,3.662478923797608,8.950304390964448e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6540.44677734375,0.0,1546.0052490234375,1683.569091796875,0.0,3087.19921875,0.9079607725143432,1.0,0.0,3.0,1.0,0.0
12229800,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525294303894044,0.514846920967102,0.4645276069641113,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835916757583618,0.5696514844894409,0.5395684242248535,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674243092536926,0.396960437297821,0.2788192927837372,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225939869880676,0.3352203965187073,0.3197206854820251,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137483954429626,0.2154058516025543,0.9815396070480348,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.30401611328125,285.0399169921875,1.0,0.5823436379432678,0.4488090574741363,0.4488090574741363,1.0,1.0,-3.1029114723205566,1.0432817935943604,2.0596296787261963,0.3380226790904999,0.9042932391166688,0.9042932391166688,0.0,150.9883575439453,163.0,43439.76953125,0.0,2500.13623046875,1.0,280.6577453613281,283.494873046875,292.1270446777344,295.3544311523437,293.1499938964844,293.1499938964844,280.3500061035156,35858.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662038445472717,1.0,0.0,0.0,3.662454605102539,3.662478923797608,8.950304390964448e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6540.44677734375,0.0,1546.0052490234375,1683.569091796875,0.0,3087.19921875,0.9079607725143432,1.0,0.0,3.0,1.0,0.0
12229860,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9425981044769288,0.5121753215789795,0.4625874161720276,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9775506854057312,0.5709556341171265,0.5412638187408447,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8621134757995605,0.3987407982349396,0.280358076095581,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172666430473328,0.3359010815620422,0.3207645118236542,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7089171409606934,0.2158593237400055,0.9853767156600952,284.858154296875,284.95001220703125,301.03277587890625,289.11199951171875,298.54541015625,297.2921142578125,284.8572082519531,1.0,0.5859671831130981,0.4475204050540924,0.4475204050540924,1.0,1.0,-3.1103456020355225,1.0430538654327393,2.067291498184204,0.3362641334533691,0.9015294313430786,0.9015294313430786,0.0,155.63949584960938,166.0,44522.7265625,0.0,2539.034423828125,1.0,280.358154296875,283.2668762207031,292.1618347167969,295.4919738769531,293.1499938964844,293.1499938964844,280.04998779296875,36043.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790256381034851,1.0,0.0,0.0,3.661428213119507,3.661452293395996,8.945287959249981e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6671.27197265625,0.0,1546.248779296875,1683.569091796875,0.0,3207.448486328125,0.9078502655029296,1.0,0.0,3.0,1.0,0.0
12229920,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9425981044769288,0.5121753215789795,0.4625874161720276,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9775506854057312,0.5709556341171265,0.5412638187408447,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8621134757995605,0.3987407982349396,0.280358076095581,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172666430473328,0.3359010815620422,0.3207645118236542,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7089171409606934,0.2158593237400055,0.9853767156600952,284.858154296875,284.95001220703125,301.03277587890625,289.11199951171875,298.54541015625,297.2921142578125,284.8572082519531,1.0,0.5859671831130981,0.4475204050540924,0.4475204050540924,1.0,1.0,-3.1103456020355225,1.0430538654327393,2.067291498184204,0.3362641334533691,0.9015294313430786,0.9015294313430786,0.0,155.63949584960938,166.0,44522.7265625,0.0,2539.034423828125,1.0,280.358154296875,283.2668762207031,292.1618347167969,295.4919738769531,293.1499938964844,293.1499938964844,280.04998779296875,36043.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790256381034851,1.0,0.0,0.0,3.661428213119507,3.661452293395996,8.945287959249981e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6671.27197265625,0.0,1546.248779296875,1683.569091796875,0.0,3207.448486328125,0.9078502655029296,1.0,0.0,3.0,1.0,0.0
12229980,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316156506538392,0.5088937282562256,0.4599468111991882,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9704549312591552,0.5714917778968811,0.5421015024185181,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561890125274658,0.3999433219432831,0.2814109325408935,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111018538475037,0.3359541893005371,0.321125328540802,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029725313186646,0.2156992554664611,0.9861389994621276,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.5273742675781,297.27496337890625,284.6778259277344,1.0,0.5887197852134705,0.4462317526340484,0.4462317526340484,1.0,1.0,-3.110799789428711,1.04015851020813,2.070641279220581,0.3333415389060974,0.8964120149612427,0.8964120149612427,0.0,160.36349487304688,169.0,45618.51953125,0.0,2564.994140625,1.0,280.0581970214844,283.046142578125,292.1791381835937,295.5925598144531,293.1499938964844,293.1499938964844,280.3500061035156,36271.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887794017791748,1.0,0.0,0.0,3.651967287063599,3.651991367340088,8.899119166017044e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6052.2392578125,0.0,1537.39404296875,1683.569091796875,0.0,3298.790771484375,0.9058869481086732,1.0,0.0,3.0,1.0,0.0
12230040,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316156506538392,0.5088937282562256,0.4599468111991882,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9704549312591552,0.5714917778968811,0.5421015024185181,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561890125274658,0.3999433219432831,0.2814109325408935,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111018538475037,0.3359541893005371,0.321125328540802,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029725313186646,0.2156992554664611,0.9861389994621276,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.5273742675781,297.27496337890625,284.6778259277344,1.0,0.5887197852134705,0.4462317526340484,0.4462317526340484,1.0,1.0,-3.110799789428711,1.04015851020813,2.070641279220581,0.3333415389060974,0.8964120149612427,0.8964120149612427,0.0,160.36349487304688,169.0,45618.51953125,0.0,2564.994140625,1.0,280.0581970214844,283.046142578125,292.1791381835937,295.5925598144531,293.1499938964844,293.1499938964844,280.3500061035156,36271.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887794017791748,1.0,0.0,0.0,3.651967287063599,3.651991367340088,8.899119166017044e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6052.2392578125,0.0,1537.39404296875,1683.569091796875,0.0,3298.790771484375,0.9058869481086732,1.0,0.0,3.0,1.0,0.0
12230100,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.926967442035675,0.5079438090324402,0.4587761461734772,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9674465656280518,0.5722108483314514,0.5425485372543335,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8538724184036255,0.4009394347667694,0.2819685935974121,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084774613380432,0.3362213969230652,0.3212746083736419,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7004174590110779,0.2157343477010727,0.9861387014389038,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,298.520751953125,297.2709045410156,284.8133239746094,1.0,0.589889645576477,0.4455874264240265,0.4455874264240265,1.0,1.0,-3.1107728481292725,1.0386172533035278,2.072155714035034,0.3317404389381408,0.8966597318649292,0.8966597318649292,0.0,162.38638305664062,169.0,44686.84375,0.0,2575.69287109375,1.0,280.3013610839844,283.21142578125,292.1222839355469,295.3604431152344,293.1499938964844,293.1499938964844,280.3500061035156,36222.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818256258964539,1.0,0.0,0.0,3.647506475448608,3.647530317306519,8.877392474460066e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6208.8701171875,0.0,1532.0618896484375,1683.569091796875,0.0,3233.687255859375,0.9049115180969238,1.0,0.0,3.0,1.0,0.0
12230160,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9244328141212464,0.5076532363891602,0.4583415389060974,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9660991430282592,0.5734771490097046,0.5435800552368164,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8530920743942261,0.4024034440517425,0.2828906774520874,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8072556257247925,0.3368543684482574,0.3217769563198089,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.699179470539093,0.2160381227731704,0.987213373184204,284.856201171875,284.95001220703125,301.0096130371094,289.16943359375,298.5180053710937,297.2723693847656,284.85797119140625,1.0,0.5911778211593628,0.4451210796833038,0.4451210796833038,1.0,1.0,-3.114488124847412,1.0388954877853394,2.0755927562713623,0.3311194777488708,0.8965806365013123,0.8965806365013123,0.0,163.7513427734375,172.0,44610.6484375,0.0,2590.15478515625,1.0,280.3422546386719,283.263671875,292.12750244140625,295.3858337402344,293.1499938964844,293.1499938964844,280.6499938964844,36161.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767616748809814,1.0,0.0,0.0,3.645107746124268,3.645131826400757,8.865720246831188e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5916.34716796875,0.0,1528.9412841796875,1683.569091796875,0.0,3186.2255859375,0.9043072462081908,1.0,0.0,3.0,1.0,0.0
12230220,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9220988750457764,0.508054792881012,0.4584713578224182,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9656910300254822,0.5769370794296265,0.546592116355896,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.853603184223175,0.4061430394649505,0.285342663526535,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068283796310425,0.3388139009475708,0.3234593272209167,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.698671281337738,0.2172213643789291,0.9918992519378662,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942059755325317,0.4441883862018585,0.4441883862018585,1.0,1.0,-3.1288604736328125,1.0421241521835327,2.0867362022399902,0.33107790350914,0.8997008800506592,0.8997008800506592,0.0,165.71095275878906,175.0,43747.734375,0.0,2628.6494140625,1.0,280.6417236328125,283.5053100585937,292.1466369628906,295.31707763671875,293.1499938964844,293.1499938964844,280.95001220703125,35947.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637266159057617,1.0,0.0,0.0,3.646340370178223,3.646364212036133,8.871717227521003e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5833.7236328125,0.0,1528.7064208984375,1683.569091796875,0.0,3063.960205078125,0.9044432640075684,1.0,0.0,3.0,1.0,0.0
12230280,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9220988750457764,0.508054792881012,0.4584713578224182,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9656910300254822,0.5769370794296265,0.546592116355896,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.853603184223175,0.4061430394649505,0.285342663526535,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068283796310425,0.3388139009475708,0.3234593272209167,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.698671281337738,0.2172213643789291,0.9918992519378662,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942059755325317,0.4441883862018585,0.4441883862018585,1.0,1.0,-3.1288604736328125,1.0421241521835327,2.0867362022399902,0.33107790350914,0.8997008800506592,0.8997008800506592,0.0,165.71095275878906,175.0,43747.734375,0.0,2628.6494140625,1.0,280.6417236328125,283.5053100585937,292.1466369628906,295.31707763671875,293.1499938964844,293.1499938964844,280.95001220703125,35947.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637266159057617,1.0,0.0,0.0,3.646340370178223,3.646364212036133,8.871717227521003e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5833.7236328125,0.0,1528.7064208984375,1683.569091796875,0.0,3063.960205078125,0.9044432640075684,1.0,0.0,3.0,1.0,0.0
12230340,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.921413242816925,0.5092130899429321,0.4593870043754577,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666815996170044,0.5811538100242615,0.5504177212715149,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.855417013168335,0.4105754494667053,0.2883354425430298,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077157139778137,0.341395765542984,0.3257899582386017,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.699545681476593,0.2189717888832092,0.999305784702301,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979124903678894,0.4432556927204132,0.4432556927204132,1.0,1.0,-3.14985990524292,1.0478310585021973,2.1020288467407227,0.3320967555046081,0.9057396650314332,0.9057396650314332,0.0,167.3752899169922,178.0,43082.76953125,0.0,2679.013916015625,1.0,280.9418029785156,283.75341796875,292.18707275390625,295.3028564453125,293.1499938964844,293.1499938964844,280.6499938964844,35685.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537912964820862,1.0,0.0,0.0,3.657338380813599,3.657362461090088,8.925316024033236e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6470.0244140625,0.0,1538.9871826171875,1683.569091796875,0.0,2970.792724609375,0.9067272543907166,1.0,0.0,3.0,1.0,0.0
12230400,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.921413242816925,0.5092130899429321,0.4593870043754577,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666815996170044,0.5811538100242615,0.5504177212715149,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.855417013168335,0.4105754494667053,0.2883354425430298,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077157139778137,0.341395765542984,0.3257899582386017,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.699545681476593,0.2189717888832092,0.999305784702301,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979124903678894,0.4432556927204132,0.4432556927204132,1.0,1.0,-3.14985990524292,1.0478310585021973,2.1020288467407227,0.3320967555046081,0.9057396650314332,0.9057396650314332,0.0,167.3752899169922,178.0,43082.76953125,0.0,2679.013916015625,1.0,280.9418029785156,283.75341796875,292.18707275390625,295.3028564453125,293.1499938964844,293.1499938964844,280.6499938964844,35685.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537912964820862,1.0,0.0,0.0,3.657338380813599,3.657362461090088,8.925316024033236e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6470.0244140625,0.0,1538.9871826171875,1683.569091796875,0.0,2970.792724609375,0.9067272543907166,1.0,0.0,3.0,1.0,0.0
12230460,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.917619526386261,0.5083059668540955,0.4593003094196319,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650894999504088,0.5837625861167908,0.5535000562667847,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549861311912537,0.4137494266033172,0.2909280955791473,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065164685249329,0.3430472016334533,0.3277789950370788,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6986308097839355,0.2201478332281112,1.0061311721801758,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.11004638671875,1.0,0.6017795205116272,0.4420143365859985,0.4420143365859985,1.0,1.0,-3.1671910285949707,1.0513639450073242,2.1158270835876465,0.3320048451423645,0.9065574407577516,0.9065574407577516,0.0,170.28749084472656,181.0,44220.22265625,0.0,2729.337890625,1.0,280.6577453613281,283.5426025390625,292.29864501953125,295.58447265625,293.1499938964844,293.1499938964844,280.3500061035156,35765.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670555353164673,1.0,0.0,0.0,3.666801929473877,3.666826009750366,8.971564966486767e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6648.677734375,0.0,1550.177001953125,1683.569091796875,0.0,3095.188720703125,0.9088704586029052,1.0,0.0,3.0,1.0,0.0
