time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230520,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.917619526386261,0.5083059668540955,0.4593003094196319,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650894999504088,0.5837625861167908,0.5535000562667847,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549861311912537,0.4137494266033172,0.2909280955791473,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065164685249329,0.3430472016334533,0.3277789950370788,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6986308097839355,0.2201478332281112,1.0061311721801758,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.11004638671875,1.0,0.6017795205116272,0.4420143365859985,0.4420143365859985,1.0,1.0,-3.1671910285949707,1.0513639450073242,2.1158270835876465,0.3320048451423645,0.9065574407577516,0.9065574407577516,0.0,170.28749084472656,181.0,44220.22265625,0.0,2729.337890625,1.0,280.6577453613281,283.5426025390625,292.29864501953125,295.58447265625,293.1499938964844,293.1499938964844,280.3500061035156,35765.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670555353164673,1.0,0.0,0.0,3.666801929473877,3.666826009750366,8.971564966486767e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6648.677734375,0.0,1550.177001953125,1683.569091796875,0.0,3095.188720703125,0.9088704586029052,1.0,0.0,3.0,1.0,0.0
12230580,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096779227256776,0.505757212638855,0.4574456512928009,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9596449732780457,0.5847707390785217,0.5549018383026123,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8512722849845886,0.4156780540943146,0.2925532460212707,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020260334014893,0.3435620665550232,0.3286488354206085,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.694627583026886,0.2204059362411499,1.0089683532714844,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877624511719,297.2899780273437,284.9316101074219,1.0,0.6049340963363647,0.4407729804515838,0.4407729804515838,1.0,1.0,-3.173067569732666,1.0505213737487793,2.1225461959838867,0.3300245702266693,0.9048332571983336,0.9048332571983336,0.0,174.6078643798828,184.0,45424.37890625,0.0,2764.5693359375,1.0,280.35809326171875,283.3192138671875,292.3306579589844,295.7266540527344,293.1499938964844,293.1499938964844,280.04998779296875,35938.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802540898323059,1.0,0.0,0.0,3.669682264328003,3.669706344604492,8.985664408101002e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6790.9609375,0.0,1554.71142578125,1683.569091796875,0.0,3218.9619140625,0.9096254706382751,1.0,0.0,3.0,1.0,0.0
12230640,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096779227256776,0.505757212638855,0.4574456512928009,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9596449732780457,0.5847707390785217,0.5549018383026123,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8512722849845886,0.4156780540943146,0.2925532460212707,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020260334014893,0.3435620665550232,0.3286488354206085,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.694627583026886,0.2204059362411499,1.0089683532714844,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877624511719,297.2899780273437,284.9316101074219,1.0,0.6049340963363647,0.4407729804515838,0.4407729804515838,1.0,1.0,-3.173067569732666,1.0505213737487793,2.1225461959838867,0.3300245702266693,0.9048332571983336,0.9048332571983336,0.0,174.6078643798828,184.0,45424.37890625,0.0,2764.5693359375,1.0,280.35809326171875,283.3192138671875,292.3306579589844,295.7266540527344,293.1499938964844,293.1499938964844,280.04998779296875,35938.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802540898323059,1.0,0.0,0.0,3.669682264328003,3.669706344604492,8.985664408101002e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6790.9609375,0.0,1554.71142578125,1683.569091796875,0.0,3218.9619140625,0.9096254706382751,1.0,0.0,3.0,1.0,0.0
12230700,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9055748581886292,0.5042362809181213,0.4562890827655792,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.956523060798645,0.5849674344062805,0.5552990436553955,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.8491539359092712,0.4164160490036011,0.2932005822658539,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7994567155838013,0.343574196100235,0.3288394212722778,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.6922593712806702,0.2203085273504257,1.0093201398849487,284.7958068847656,284.95001220703125,300.8940734863281,289.2912902832031,298.4749755859375,297.281494140625,284.78839111328125,1.0,0.6062318086624146,0.4401522874832153,0.4401522874832153,1.0,1.0,-3.1735880374908447,1.0491849184036257,2.124403238296509,0.3286302983760834,0.9024766087532043,0.9024766087532043,0.0,176.8245391845703,184.0,46415.58203125,0.0,2777.6337890625,1.0,280.10076904296875,283.142822265625,292.3564147949219,295.8829040527344,293.1499938964844,293.1499938964844,280.04998779296875,36059.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873723149299622,1.0,0.0,0.0,3.6682653427124015,3.668289422988892,8.97872666882904e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6593.49169921875,0.0,1554.0303955078125,1683.569091796875,0.0,3285.625244140625,0.9093552827835084,1.0,0.0,3.0,1.0,0.0
12230760,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.9013419151306152,0.502571165561676,0.4548948407173157,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.953029990196228,0.5849819779396057,0.5554394721984863,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8467870950698853,0.4170214533805847,0.2937031984329223,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.796608030796051,0.3434408605098724,0.3288443684577942,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509460449219,0.6895976066589355,0.2200746089220047,1.0089232921600342,284.750244140625,284.95001220703125,300.8772277832031,289.3038330078125,298.46124267578125,297.271728515625,284.74908447265625,1.0,0.6073250770568848,0.4395877122879028,0.4395877122879028,1.0,1.0,-3.172216415405273,1.0472639799118042,2.124952554702759,0.3270678520202636,0.9006458520889282,0.9006458520889282,0.0,179.11495971679688,187.0,46521.921875,0.0,2787.2578125,1.0,280.0579833984375,283.0949401855469,292.3436279296875,295.82452392578125,293.1499938964844,293.1499938964844,279.75,36160.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902918696403503,1.0,0.0,0.0,3.664363861083984,3.6643879413604736,8.959637511907204e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6922.40087890625,0.0,1550.413818359375,1683.569091796875,0.0,3312.936767578125,0.908582866191864,1.0,0.0,3.0,1.0,0.0
12230820,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933729529380798,0.4990420937538147,0.4519884288311004,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.9462311863899232,0.5847019553184509,0.5554603338241577,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.842371940612793,0.4180315732955932,0.2945864200592041,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911278605461121,0.3429276943206787,0.3286222815513611,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843666434288025,0.2193658500909805,1.0069741010665894,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662536621094,1.0,0.6090739369392395,0.4384585618972778,0.4384585618972778,1.0,1.0,-3.1672022342681885,1.0425857305526731,2.1246163845062256,0.3235862255096435,0.8940147161483765,0.8940147161483765,0.0,183.4171905517578,190.0,47526.75,0.0,2800.35546875,1.0,279.7581787109375,282.8731384277344,292.35748291015625,295.912109375,293.1499938964844,293.1499938964844,280.04998779296875,36417.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980859518051147,1.0,0.0,0.0,3.649511814117432,3.649535894393921,8.887156468517787e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6268.77978515625,0.0,1535.751708984375,1683.569091796875,0.0,3385.736328125,0.9054360389709472,1.0,0.0,3.0,1.0,0.0
12230880,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933729529380798,0.4990420937538147,0.4519884288311004,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.9462311863899232,0.5847019553184509,0.5554603338241577,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.842371940612793,0.4180315732955932,0.2945864200592041,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911278605461121,0.3429276943206787,0.3286222815513611,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843666434288025,0.2193658500909805,1.0069741010665894,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662536621094,1.0,0.6090739369392395,0.4384585618972778,0.4384585618972778,1.0,1.0,-3.1672022342681885,1.0425857305526731,2.1246163845062256,0.3235862255096435,0.8940147161483765,0.8940147161483765,0.0,183.4171905517578,190.0,47526.75,0.0,2800.35546875,1.0,279.7581787109375,282.8731384277344,292.35748291015625,295.912109375,293.1499938964844,293.1499938964844,280.04998779296875,36417.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980859518051147,1.0,0.0,0.0,3.649511814117432,3.649535894393921,8.887156468517787e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6268.77978515625,0.0,1535.751708984375,1683.569091796875,0.0,3385.736328125,0.9054360389709472,1.0,0.0,3.0,1.0,0.0
12230940,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883367776870728,0.497605413198471,0.4501965045928955,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422973990440368,0.5860229730606079,0.5562753081321716,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403252363204956,0.4204470515251159,0.2960056960582733,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879120111465454,0.3433955311775207,0.3288303017616272,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811060309410095,0.2193007469177246,1.006054401397705,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107348799705505,0.4373294115066528,0.4373294115066528,1.0,1.0,-3.1668636798858643,1.0396722555160522,2.1271913051605225,0.3206152617931366,0.8926327228546143,0.8926327228546143,0.0,186.3896484375,193.0,46426.734375,0.0,2815.760009765625,1.0,280.0421142578125,283.0896911621094,292.3075561523437,295.6994934082031,293.1499938964844,293.1499938964844,280.3500061035156,36324.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857733011245728,1.0,0.0,0.0,3.636591911315918,3.636615753173828,8.824343353808217e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6120.5849609375,0.0,1520.724609375,1683.569091796875,0.0,3270.658447265625,0.9025160670280457,1.0,0.0,3.0,1.0,0.0
12231000,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883367776870728,0.497605413198471,0.4501965045928955,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422973990440368,0.5860229730606079,0.5562753081321716,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403252363204956,0.4204470515251159,0.2960056960582733,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879120111465454,0.3433955311775207,0.3288303017616272,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811060309410095,0.2193007469177246,1.006054401397705,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107348799705505,0.4373294115066528,0.4373294115066528,1.0,1.0,-3.1668636798858643,1.0396722555160522,2.1271913051605225,0.3206152617931366,0.8926327228546143,0.8926327228546143,0.0,186.3896484375,193.0,46426.734375,0.0,2815.760009765625,1.0,280.0421142578125,283.0896911621094,292.3075561523437,295.6994934082031,293.1499938964844,293.1499938964844,280.3500061035156,36324.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857733011245728,1.0,0.0,0.0,3.636591911315918,3.636615753173828,8.824343353808217e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6120.5849609375,0.0,1520.724609375,1683.569091796875,0.0,3270.658447265625,0.9025160670280457,1.0,0.0,3.0,1.0,0.0
12231060,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868194818496704,0.4978103935718536,0.4501464366912842,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.942117154598236,0.588892936706543,0.5587155818939209,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.841213047504425,0.424193263053894,0.2984511256217956,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876734137535095,0.3449855446815491,0.3301473557949066,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6806720495223999,0.2201538681983947,1.0091655254364014,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9425048828125,1.0,0.6131210923194885,0.4365006983280182,0.4365006983280182,1.0,1.0,-3.1779918670654297,1.0417566299438477,2.136235237121582,0.3201572895050049,0.8941319584846497,0.8941319584846497,0.0,188.0372772216797,196.0,45442.68359375,0.0,2847.452880859375,1.0,280.34161376953125,283.3284606933594,292.32293701171875,295.6205749511719,293.1499938964844,293.1499938964844,280.6499938964844,36119.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729717135429382,1.0,0.0,0.0,3.631423711776733,3.631447553634644,8.79927995356411e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6024.25537109375,0.0,1513.490234375,1683.569091796875,0.0,3150.684814453125,0.9012277722358704,1.0,0.0,3.0,1.0,0.0
12231120,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868194818496704,0.4978103935718536,0.4501464366912842,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.942117154598236,0.588892936706543,0.5587155818939209,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.841213047504425,0.424193263053894,0.2984511256217956,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876734137535095,0.3449855446815491,0.3301473557949066,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6806720495223999,0.2201538681983947,1.0091655254364014,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9425048828125,1.0,0.6131210923194885,0.4365006983280182,0.4365006983280182,1.0,1.0,-3.1779918670654297,1.0417566299438477,2.136235237121582,0.3201572895050049,0.8941319584846497,0.8941319584846497,0.0,188.0372772216797,196.0,45442.68359375,0.0,2847.452880859375,1.0,280.34161376953125,283.3284606933594,292.32293701171875,295.6205749511719,293.1499938964844,293.1499938964844,280.6499938964844,36119.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729717135429382,1.0,0.0,0.0,3.631423711776733,3.631447553634644,8.79927995356411e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6024.25537109375,0.0,1513.490234375,1683.569091796875,0.0,3150.684814453125,0.9012277722358704,1.0,0.0,3.0,1.0,0.0
12231180,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8863696455955505,0.498712420463562,0.4508466124534607,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431121349334716,0.5925006866455078,0.5619757771492004,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430553674697876,0.428610622882843,0.3014358282089233,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884681820869446,0.3471929132938385,0.3321269750595093,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813656687736511,0.2215867638587951,1.0151392221450806,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.1443786621094,1.0,0.6162703633308411,0.4356720149517059,0.4356720149517059,1.0,1.0,-3.195899248123169,1.046370506286621,2.149528741836548,0.3207799792289734,0.8983466625213623,0.8983466625213623,0.0,189.53005981445312,199.0,44561.5078125,0.0,2892.53466796875,1.0,280.6416015625,283.56707763671875,292.3540954589844,295.58349609375,293.1499938964844,293.1499938964844,280.95001220703125,35865.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627648949623108,1.0,0.0,0.0,3.635708570480346,3.635732412338257,8.820057360026112e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5942.86572265625,0.0,1516.326904296875,1683.569091796875,0.0,3054.9384765625,0.9020124673843384,1.0,0.0,3.0,1.0,0.0
12231240,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8863696455955505,0.498712420463562,0.4508466124534607,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431121349334716,0.5925006866455078,0.5619757771492004,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430553674697876,0.428610622882843,0.3014358282089233,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884681820869446,0.3471929132938385,0.3321269750595093,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813656687736511,0.2215867638587951,1.0151392221450806,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.1443786621094,1.0,0.6162703633308411,0.4356720149517059,0.4356720149517059,1.0,1.0,-3.195899248123169,1.046370506286621,2.149528741836548,0.3207799792289734,0.8983466625213623,0.8983466625213623,0.0,189.53005981445312,199.0,44561.5078125,0.0,2892.53466796875,1.0,280.6416015625,283.56707763671875,292.3540954589844,295.58349609375,293.1499938964844,293.1499938964844,280.95001220703125,35865.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627648949623108,1.0,0.0,0.0,3.635708570480346,3.635732412338257,8.820057360026112e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5942.86572265625,0.0,1516.326904296875,1683.569091796875,0.0,3054.9384765625,0.9020124673843384,1.0,0.0,3.0,1.0,0.0
12231300,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.8861297369003296,0.4993043541908264,0.4512980282306671,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.9435877203941344,0.5944507718086243,0.5637339353561401,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8439830541610718,0.4309685528278351,0.3030247390270233,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.7888929843902588,0.3484302163124084,0.3332456350326538,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.6817983984947205,0.2224381566047668,1.0187771320343018,285.2881164550781,284.95001220703125,300.7064208984375,289.4042358398437,298.4048767089844,297.2861633300781,285.2962646484375,1.0,0.6180779337882996,0.4352576434612274,0.4352576434612274,1.0,1.0,-3.206183671951294,1.0491608381271362,2.157022953033448,0.3212940394878387,0.902019739151001,0.902019739151001,0.0,190.40408325195312,199.0,43715.58984375,0.0,2918.71630859375,1.0,280.8984069824219,283.7485046386719,292.34918212890625,295.4649963378906,293.1499938964844,293.1499938964844,280.95001220703125,35716.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566073775291443,1.0,0.0,0.0,3.641512870788574,3.641536712646485,8.848242032399867e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6133.1923828125,0.0,1521.6295166015625,1683.569091796875,0.0,2997.19140625,0.9032400846481324,1.0,0.0,3.0,1.0,0.0
12231360,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.8861389756202698,0.5000179409980774,0.4519520401954651,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.9443084597587584,0.5965167880058289,0.5656757950782776,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8451195359230042,0.4334420561790466,0.3047410845756531,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7895251512527466,0.3497661352157593,0.3344987034797668,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.6824465394020081,0.223383367061615,1.022951364517212,285.3441772460937,284.95001220703125,300.6864318847656,289.4137878417969,298.4042053222656,297.29644775390625,285.3461608886719,1.0,0.6200507879257202,0.4346269369125366,0.4346269369125366,1.0,1.0,-3.217892646789551,1.0519602298736572,2.1659324169158936,0.3214992880821228,0.9052526950836182,0.9052526950836182,0.0,191.2482147216797,202.0,43764.23828125,0.0,2947.877685546875,1.0,280.9416809082031,283.8036193847656,292.38250732421875,295.554443359375,293.1499938964844,293.1499938964844,280.6499938964844,35594.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544281125068665,1.0,0.0,0.0,3.650127410888672,3.650151252746582,8.890154958862695e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6573.81005859375,0.0,1530.2742919921875,1683.569091796875,0.0,2976.76171875,0.9050506353378296,1.0,0.0,3.0,1.0,0.0
12231420,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833606243133545,0.4992875456809997,0.4520036876201629,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427642822265624,0.598834216594696,0.5684980154037476,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450913429260254,0.4369228184223175,0.3075569868087768,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885527014732361,0.3513227701187134,0.3364138603210449,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817808151245117,0.2245203852653503,1.029682755470276,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.19012451171875,1.0,0.6239005923271179,0.433365523815155,0.433365523815155,1.0,1.0,-3.2351460456848145,1.0551435947418213,2.180002450942993,0.3210940062999725,0.9072023630142212,0.9072023630142212,0.0,194.31838989257807,205.0,45086.48046875,0.0,3001.26123046875,1.0,280.65777587890625,283.6016540527344,292.4815368652344,295.8312683105469,293.1499938964844,293.1499938964844,280.3500061035156,35659.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681609034538269,1.0,0.0,0.0,3.6634817123413086,3.663505792617798,8.955324801718234e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6766.60205078125,0.0,1545.658935546875,1683.569091796875,0.0,3105.55859375,0.9080552458763124,1.0,0.0,3.0,1.0,0.0
12231480,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833606243133545,0.4992875456809997,0.4520036876201629,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427642822265624,0.598834216594696,0.5684980154037476,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450913429260254,0.4369228184223175,0.3075569868087768,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885527014732361,0.3513227701187134,0.3364138603210449,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817808151245117,0.2245203852653503,1.029682755470276,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.19012451171875,1.0,0.6239005923271179,0.433365523815155,0.433365523815155,1.0,1.0,-3.2351460456848145,1.0551435947418213,2.180002450942993,0.3210940062999725,0.9072023630142212,0.9072023630142212,0.0,194.31838989257807,205.0,45086.48046875,0.0,3001.26123046875,1.0,280.65777587890625,283.6016540527344,292.4815368652344,295.8312683105469,293.1499938964844,293.1499938964844,280.3500061035156,35659.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681609034538269,1.0,0.0,0.0,3.6634817123413086,3.663505792617798,8.955324801718234e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6766.60205078125,0.0,1545.658935546875,1683.569091796875,0.0,3105.55859375,0.9080552458763124,1.0,0.0,3.0,1.0,0.0
12231540,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8773360848426819,0.4969092607498169,0.4503185451030731,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9375721216201782,0.5994879007339478,0.5695934295654297,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422869443893433,0.4391132891178131,0.3093774318695068,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7847456932067871,0.3516964614391327,0.3371699452400207,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6784253716468811,0.2246987521648407,1.032241702079773,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3651123046875,297.2852478027344,285.0102844238281,1.0,0.6269792914390564,0.4321041405200958,0.4321041405200958,1.0,1.0,-3.2406227588653564,1.0539329051971436,2.186689853668213,0.3188565075397491,0.906525194644928,0.906525194644928,0.0,198.7633819580078,208.0,46310.62890625,0.0,3037.516357421875,1.0,280.35809326171875,283.37646484375,292.5032958984375,295.9672546386719,293.1499938964844,293.1499938964844,280.04998779296875,35825.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818868398666382,1.0,0.0,0.0,3.670547246932984,3.6705713272094727,8.989900948108698e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6910.7451171875,0.0,1554.83837890625,1683.569091796875,0.0,3234.2607421875,0.9097421765327454,1.0,0.0,3.0,1.0,0.0
12231600,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8773360848426819,0.4969092607498169,0.4503185451030731,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9375721216201782,0.5994879007339478,0.5695934295654297,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422869443893433,0.4391132891178131,0.3093774318695068,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7847456932067871,0.3516964614391327,0.3371699452400207,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6784253716468811,0.2246987521648407,1.032241702079773,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3651123046875,297.2852478027344,285.0102844238281,1.0,0.6269792914390564,0.4321041405200958,0.4321041405200958,1.0,1.0,-3.2406227588653564,1.0539329051971436,2.186689853668213,0.3188565075397491,0.906525194644928,0.906525194644928,0.0,198.7633819580078,208.0,46310.62890625,0.0,3037.516357421875,1.0,280.35809326171875,283.37646484375,292.5032958984375,295.9672546386719,293.1499938964844,293.1499938964844,280.04998779296875,35825.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818868398666382,1.0,0.0,0.0,3.670547246932984,3.6705713272094727,8.989900948108698e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6910.7451171875,0.0,1554.83837890625,1683.569091796875,0.0,3234.2607421875,0.9097421765327454,1.0,0.0,3.0,1.0,0.0
12231660,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705353140830994,0.4938433468341827,0.447887659072876,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312946796417236,0.5992787480354309,0.5697554349899292,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387329578399658,0.4406723082065582,0.3106869161128998,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800613045692444,0.3513897359371185,0.3372049927711487,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.674088180065155,0.2242502123117447,1.0317344665527344,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.336669921875,297.26641845703125,284.8253173828125,1.0,0.6292400360107422,0.430882066488266,0.430882066488266,1.0,1.0,-3.238907814025879,1.0501502752304075,2.1887574195861816,0.31558957695961,0.9033380150794984,0.9033380150794984,0.0,203.38018798828125,211.0,47416.35546875,0.0,3059.38232421875,1.0,280.0580749511719,283.1492919921875,292.5048522949219,296.0546569824219,293.1499938964844,293.1499938964844,279.75,36044.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922055959701538,1.0,0.0,0.0,3.6695358753204346,3.669559955596924,8.984948181023356e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7042.576171875,0.0,1555.34716796875,1683.569091796875,0.0,3330.827880859375,0.9096603989601136,1.0,0.0,3.0,1.0,0.0
12231720,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705353140830994,0.4938433468341827,0.447887659072876,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312946796417236,0.5992787480354309,0.5697554349899292,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387329578399658,0.4406723082065582,0.3106869161128998,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800613045692444,0.3513897359371185,0.3372049927711487,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.674088180065155,0.2242502123117447,1.0317344665527344,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.336669921875,297.26641845703125,284.8253173828125,1.0,0.6292400360107422,0.430882066488266,0.430882066488266,1.0,1.0,-3.238907814025879,1.0501502752304075,2.1887574195861816,0.31558957695961,0.9033380150794984,0.9033380150794984,0.0,203.38018798828125,211.0,47416.35546875,0.0,3059.38232421875,1.0,280.0580749511719,283.1492919921875,292.5048522949219,296.0546569824219,293.1499938964844,293.1499938964844,279.75,36044.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922055959701538,1.0,0.0,0.0,3.6695358753204346,3.669559955596924,8.984948181023356e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7042.576171875,0.0,1555.34716796875,1683.569091796875,0.0,3330.827880859375,0.9096603989601136,1.0,0.0,3.0,1.0,0.0
12231780,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638306856155396,0.4904119074344635,0.4450777769088745,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249529838562012,0.598543107509613,0.5693632364273071,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351762890815735,0.4418720602989197,0.3117096126079559,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752875089645386,0.3506694436073303,0.3367979526519775,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695294976234436,0.2234043776988983,1.029216170310974,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.630821943283081,0.4296599924564361,0.4296599924564361,1.0,1.0,-3.232774019241333,1.044737458229065,2.1880364418029785,0.3116446435451507,0.8976608514785767,0.8976608514785767,0.0,207.7573699951172,214.0,48427.08984375,0.0,3070.40625,1.0,279.75811767578125,282.9239807128906,292.50762939453125,296.1315002441406,293.1499938964844,293.1499938964844,280.04998779296875,36298.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002184867858887,1.0,0.0,0.0,3.6591317653656006,3.659156084060669,8.934071047406178e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6374.95068359375,0.0,1545.5892333984375,1683.569091796875,0.0,3405.620849609375,0.9075040221214294,1.0,0.0,3.0,1.0,0.0
12231840,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638306856155396,0.4904119074344635,0.4450777769088745,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249529838562012,0.598543107509613,0.5693632364273071,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351762890815735,0.4418720602989197,0.3117096126079559,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752875089645386,0.3506694436073303,0.3367979526519775,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695294976234436,0.2234043776988983,1.029216170310974,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.630821943283081,0.4296599924564361,0.4296599924564361,1.0,1.0,-3.232774019241333,1.044737458229065,2.1880364418029785,0.3116446435451507,0.8976608514785767,0.8976608514785767,0.0,207.7573699951172,214.0,48427.08984375,0.0,3070.40625,1.0,279.75811767578125,282.9239807128906,292.50762939453125,296.1315002441406,293.1499938964844,293.1499938964844,280.04998779296875,36298.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002184867858887,1.0,0.0,0.0,3.6591317653656006,3.659156084060669,8.934071047406178e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6374.95068359375,0.0,1545.5892333984375,1683.569091796875,0.0,3405.620849609375,0.9075040221214294,1.0,0.0,3.0,1.0,0.0
12231900,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8610638976097107,0.489394873380661,0.4438507258892059,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.9223921298980712,0.5986940264701843,0.56924968957901,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630615234375,0.8338610529899597,0.4429479837417602,0.3122957348823547,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7733302116394043,0.3506088852882385,0.3366157114505768,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.6675978899002075,0.2231561690568924,1.027843952178955,284.7633361816406,284.95001220703125,300.5144958496094,289.48321533203125,298.29669189453125,297.2409973144531,284.7702941894531,1.0,0.6314786076545715,0.4290489852428436,0.4290489852428436,1.0,1.0,-3.229990243911743,1.0421425104141235,2.18784761428833,0.3096105754375458,0.8975890874862671,0.8975890874862671,0.0,209.5862579345703,214.0,47425.3984375,0.0,3074.533203125,1.0,280.0014953613281,283.0860595703125,292.4482421875,295.8899841308594,293.1499938964844,293.1499938964844,280.04998779296875,36260.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933316469192505,1.0,0.0,0.0,3.653906106948853,3.653930187225342,8.908571658139408e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6536.033203125,0.0,1539.4693603515625,1683.569091796875,0.0,3341.350341796875,0.9063648581504822,1.0,0.0,3.0,1.0,0.0
12231960,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8596217632293701,0.4890247583389282,0.4433456063270569,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.921306014060974,0.5994321703910828,0.5697675347328186,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8336578607559204,0.4445248544216156,0.3132854104042053,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.7724601626396179,0.3509431779384613,0.3368217349052429,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.6666479110717773,0.2232042998075485,1.027701497077942,284.8093566894531,284.95001220703125,300.49737548828125,289.4889831542969,298.2909240722656,297.2421264648437,284.810791015625,1.0,0.6323007345199585,0.4286465942859649,0.4286465942859649,1.0,1.0,-3.231264352798462,1.0415438413619995,2.189720392227173,0.3086613714694977,0.8971518278121948,0.8971518278121948,0.0,210.7592163085937,217.0,47298.8828125,0.0,3083.751220703125,1.0,280.04217529296875,283.13555908203125,292.44805908203125,295.90740966796875,293.1499938964844,293.1499938964844,280.3500061035156,36211.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885424137115479,1.0,0.0,0.0,3.650511741638184,3.650535821914673,8.89202738107997e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6219.9775390625,0.0,1535.31689453125,1683.569091796875,0.0,3296.573486328125,0.9055469036102296,1.0,0.0,3.0,1.0,0.0
12232020,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583886027336121,0.4892514646053314,0.4433213472366333,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210556149482728,0.6019023060798645,0.5718286633491516,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.834703803062439,0.4485259354114532,0.3159064054489136,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.772222101688385,0.3523529469966888,0.3379684388637543,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662169098854065,0.2239248901605606,1.0302273035049438,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2865295410156,297.2533264160156,285.0047302246094,1.0,0.6345012784004211,0.4278418123722076,0.4278418123722076,1.0,1.0,-3.2412707805633545,1.0431439876556396,2.198126792907715,0.3079712390899658,0.8994507789611816,0.8994507789611816,0.0,212.41734313964844,220.0,46284.58984375,0.0,3114.517333984375,1.0,280.3417358398437,283.3694763183594,292.451904296875,295.815185546875,293.1499938964844,293.1499938964844,280.6499938964844,36016.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876425564289093,1.0,0.0,0.0,3.6492414474487305,3.64926552772522,8.88584054337116e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6116.97998046875,0.0,1532.4468994140625,1683.569091796875,0.0,3183.073974609375,0.9051377177238464,1.0,0.0,3.0,1.0,0.0
12232080,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583886027336121,0.4892514646053314,0.4433213472366333,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210556149482728,0.6019023060798645,0.5718286633491516,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.834703803062439,0.4485259354114532,0.3159064054489136,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.772222101688385,0.3523529469966888,0.3379684388637543,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662169098854065,0.2239248901605606,1.0302273035049438,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2865295410156,297.2533264160156,285.0047302246094,1.0,0.6345012784004211,0.4278418123722076,0.4278418123722076,1.0,1.0,-3.2412707805633545,1.0431439876556396,2.198126792907715,0.3079712390899658,0.8994507789611816,0.8994507789611816,0.0,212.41734313964844,220.0,46284.58984375,0.0,3114.517333984375,1.0,280.3417358398437,283.3694763183594,292.451904296875,295.815185546875,293.1499938964844,293.1499938964844,280.6499938964844,36016.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876425564289093,1.0,0.0,0.0,3.6492414474487305,3.64926552772522,8.88584054337116e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6116.97998046875,0.0,1532.4468994140625,1683.569091796875,0.0,3183.073974609375,0.9051377177238464,1.0,0.0,3.0,1.0,0.0
12232140,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580712080001831,0.4901637136936188,0.444034993648529,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218854308128356,0.6051265597343445,0.5747279524803162,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365920782089233,0.453202337026596,0.3190696835517883,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729071378707886,0.3543877303600311,0.339785635471344,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.6667936444282532,0.22522634267807,1.0356194972991943,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374586224555969,0.4270370304584503,0.4270370304584503,1.0,1.0,-3.2580819129943848,1.047216534614563,2.210865259170532,0.3082942366600036,0.9043980240821838,0.9043980240821838,0.0,213.9233245849609,223.0,45372.70703125,0.0,3159.4501953125,1.0,280.6417541503906,283.6036376953125,292.4703674316406,295.7632751464844,293.1499938964844,293.1499938964844,280.3500061035156,35776.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667783737182617,1.0,0.0,0.0,3.6569013595581055,3.6569254398345934,8.92318269052339e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6760.17138671875,0.0,1539.1839599609375,1683.569091796875,0.0,3092.5888671875,0.9066898226737976,1.0,0.0,3.0,1.0,0.0
12232200,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580712080001831,0.4901637136936188,0.444034993648529,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218854308128356,0.6051265597343445,0.5747279524803162,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365920782089233,0.453202337026596,0.3190696835517883,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729071378707886,0.3543877303600311,0.339785635471344,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.6667936444282532,0.22522634267807,1.0356194972991943,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374586224555969,0.4270370304584503,0.4270370304584503,1.0,1.0,-3.2580819129943848,1.047216534614563,2.210865259170532,0.3082942366600036,0.9043980240821838,0.9043980240821838,0.0,213.9233245849609,223.0,45372.70703125,0.0,3159.4501953125,1.0,280.6417541503906,283.6036376953125,292.4703674316406,295.7632751464844,293.1499938964844,293.1499938964844,280.3500061035156,35776.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667783737182617,1.0,0.0,0.0,3.6569013595581055,3.6569254398345934,8.92318269052339e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6760.17138671875,0.0,1539.1839599609375,1683.569091796875,0.0,3092.5888671875,0.9066898226737976,1.0,0.0,3.0,1.0,0.0
12232260,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8557990789413452,0.4891863167285919,0.4438307881355285,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9204977750778198,0.6067600250244141,0.5768902897834778,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.836829423904419,0.4565863013267517,0.3218086957931518,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720544338226318,0.3555167019367218,0.3412740528583526,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661176681518555,0.2259853184223175,1.0405278205871582,285.0457458496094,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406159996986389,0.4258788824081421,0.4258788824081421,1.0,1.0,-3.271436214447021,1.049085259437561,2.22235107421875,0.3074228167533874,0.9044074416160583,0.9044074416160583,0.0,216.73878479003903,226.0,46641.4296875,0.0,3204.46435546875,1.0,280.3577575683594,283.40362548828125,292.5581359863281,296.0242919921875,293.1499938964844,293.1499938964844,280.04998779296875,35857.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791417479515076,1.0,0.0,0.0,3.6628823280334473,3.662906408309937,8.952394523475959e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6951.36669921875,0.0,1546.4781494140625,1683.569091796875,0.0,3208.536865234375,0.9080564379692078,1.0,0.0,3.0,1.0,0.0
12232320,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8557990789413452,0.4891863167285919,0.4438307881355285,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9204977750778198,0.6067600250244141,0.5768902897834778,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.836829423904419,0.4565863013267517,0.3218086957931518,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720544338226318,0.3555167019367218,0.3412740528583526,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661176681518555,0.2259853184223175,1.0405278205871582,285.0457458496094,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406159996986389,0.4258788824081421,0.4258788824081421,1.0,1.0,-3.271436214447021,1.049085259437561,2.22235107421875,0.3074228167533874,0.9044074416160583,0.9044074416160583,0.0,216.73878479003903,226.0,46641.4296875,0.0,3204.46435546875,1.0,280.3577575683594,283.40362548828125,292.5581359863281,296.0242919921875,293.1499938964844,293.1499938964844,280.04998779296875,35857.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791417479515076,1.0,0.0,0.0,3.6628823280334473,3.662906408309937,8.952394523475959e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6951.36669921875,0.0,1546.4781494140625,1683.569091796875,0.0,3208.536865234375,0.9080564379692078,1.0,0.0,3.0,1.0,0.0
