time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232380,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508322238922119,0.486648678779602,0.4419844448566437,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159272909164428,0.6067611575126648,0.5773659348487854,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346667885780334,0.4587205052375793,0.3235794603824615,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687876224517822,0.3555228412151336,0.3416683077812195,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631918549537659,0.2258611321449279,1.0416393280029297,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587585449219,297.2586669921875,284.8650817871094,1.0,0.6431159377098083,0.4247207343578338,0.4247207343578338,1.0,1.0,-3.273738145828247,1.0468688011169434,2.226869344711304,0.3048684298992157,0.9017917513847352,0.9017917513847352,0.0,220.9527130126953,229.0,47802.515625,0.0,3233.10009765625,1.0,280.0581359863281,283.18072509765625,292.5700988769531,296.145751953125,293.1499938964844,293.1499938964844,279.75,36036.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891842246055603,1.0,0.0,0.0,3.662144422531128,3.662168502807617,8.948787808549241e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7092.4052734375,0.0,1546.991943359375,1683.569091796875,0.0,3327.43212890625,0.9080050587654114,1.0,0.0,3.0,1.0,0.0
12232440,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508322238922119,0.486648678779602,0.4419844448566437,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159272909164428,0.6067611575126648,0.5773659348487854,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346667885780334,0.4587205052375793,0.3235794603824615,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687876224517822,0.3555228412151336,0.3416683077812195,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631918549537659,0.2258611321449279,1.0416393280029297,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587585449219,297.2586669921875,284.8650817871094,1.0,0.6431159377098083,0.4247207343578338,0.4247207343578338,1.0,1.0,-3.273738145828247,1.0468688011169434,2.226869344711304,0.3048684298992157,0.9017917513847352,0.9017917513847352,0.0,220.9527130126953,229.0,47802.515625,0.0,3233.10009765625,1.0,280.0581359863281,283.18072509765625,292.5700988769531,296.145751953125,293.1499938964844,293.1499938964844,279.75,36036.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891842246055603,1.0,0.0,0.0,3.662144422531128,3.662168502807617,8.948787808549241e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7092.4052734375,0.0,1546.991943359375,1683.569091796875,0.0,3327.43212890625,0.9080050587654114,1.0,0.0,3.0,1.0,0.0
12232500,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481239676475525,0.4851304590702057,0.4408296942710876,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9133442044258118,0.6064353585243225,0.5772821307182312,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.8333475589752197,0.4595566987991333,0.3242992162704468,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.766877293586731,0.3552789092063904,0.341620534658432,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.6614217162132263,0.2255781590938568,1.041161060333252,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,298.2484130859375,297.25018310546875,284.7215270996094,1.0,0.6441023349761963,0.4241416752338409,0.4241416752338409,1.0,1.0,-3.2724852561950684,1.0448824167251587,2.22760272026062,0.3032208979129791,0.8989788293838501,0.8989788293838501,0.0,223.1240692138672,229.0,48772.140625,0.0,3242.459716796875,1.0,279.8009948730469,283.0049133300781,292.58465576171875,296.290283203125,293.1499938964844,293.1499938964844,279.75,36161.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986998200416565,1.0,0.0,0.0,3.658801317214966,3.658825397491455,8.93245726274472e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6882.0888671875,0.0,1544.1925048828125,1683.569091796875,0.0,3391.461669921875,0.9073070883750916,1.0,0.0,3.0,1.0,0.0
12232560,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8451890349388123,0.4834733605384826,0.4394439458847046,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.9105091691017152,0.6059207916259766,0.5769307017326355,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.8318066000938416,0.4602617621421814,0.3248683512210846,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.7647374272346497,0.3548917770385742,0.3413863778114319,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6594147086143494,0.2251637279987335,1.0399504899978638,284.6824951171875,284.95001220703125,300.3701171875,289.52349853515625,298.23779296875,297.24053955078125,284.6812438964844,1.0,0.6448938846588135,0.4236296117305755,0.4236296117305755,1.0,1.0,-3.269345998764038,1.0423741340637207,2.2269718647003174,0.3014663457870483,0.8966903686523438,0.8966903686523438,0.0,225.3726959228516,217.0,48846.890625,0.0,3248.05712890625,1.0,279.7580871582031,282.956787109375,292.56201171875,296.2193603515625,293.1499938964844,293.1499938964844,280.04998779296875,36266.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015395045280457,1.0,0.0,0.0,3.652908086776733,3.652932167053223,8.903705861484923e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6422.1552734375,0.0,1538.398681640625,1683.569091796875,0.0,3417.930419921875,0.9060927629470824,1.0,0.0,3.0,1.0,0.0
12232620,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470879197120667,0.4822346270084381,0.4376157224178314,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143262505531312,0.606610894203186,0.5769009590148926,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.835993766784668,0.4632207155227661,0.32646444439888,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7674369812011719,0.3551734089851379,0.3411702811717987,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614314317703247,0.2250294387340545,1.0375661849975586,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.23834228515625,284.8496398925781,1.0,0.642221987247467,0.4226054847240448,0.4226054847240448,1.0,1.0,-3.2658936977386475,1.0384210348129272,2.2274727821350098,0.2981944978237152,0.8966872096061707,0.8966872096061707,0.0,221.7679901123047,205.0,47696.36328125,0.0,3220.343017578125,1.0,280.04217529296875,283.16571044921875,292.4894714355469,295.982177734375,293.1499938964844,293.1499938964844,280.3500061035156,36166.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909268975257874,1.0,0.0,0.0,3.645954608917236,3.6459784507751465,8.869840257830219e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6261.61865234375,0.0,1529.9176025390625,1683.569091796875,0.0,3318.875,0.9044980406761168,1.0,0.0,3.0,1.0,0.0
12232680,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470879197120667,0.4822346270084381,0.4376157224178314,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143262505531312,0.606610894203186,0.5769009590148926,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.835993766784668,0.4632207155227661,0.32646444439888,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7674369812011719,0.3551734089851379,0.3411702811717987,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614314317703247,0.2250294387340545,1.0375661849975586,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.23834228515625,284.8496398925781,1.0,0.642221987247467,0.4226054847240448,0.4226054847240448,1.0,1.0,-3.2658936977386475,1.0384210348129272,2.2274727821350098,0.2981944978237152,0.8966872096061707,0.8966872096061707,0.0,221.7679901123047,205.0,47696.36328125,0.0,3220.343017578125,1.0,280.04217529296875,283.16571044921875,292.4894714355469,295.982177734375,293.1499938964844,293.1499938964844,280.3500061035156,36166.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909268975257874,1.0,0.0,0.0,3.645954608917236,3.6459784507751465,8.869840257830219e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6261.61865234375,0.0,1529.9176025390625,1683.569091796875,0.0,3318.875,0.9044980406761168,1.0,0.0,3.0,1.0,0.0
12232740,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553957343101501,0.4826025664806366,0.4373279809951782,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261993169784546,0.6088967323303223,0.5783752799034119,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8462544679641724,0.4675495028495788,0.3290059864521026,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760339975357056,0.356596976518631,0.341917484998703,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687481999397278,0.2258144915103912,1.038430094718933,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382161378860474,0.421581357717514,0.421581357717514,1.0,1.0,-3.2723047733306885,1.0380409955978394,2.2342638969421387,0.2963153123855591,0.8994054198265076,0.8994054198265076,0.0,212.9149169921875,193.0,46639.890625,0.0,3185.10546875,1.0,280.3417053222656,283.3953552246094,292.4804382324219,295.8742370605469,293.1499938964844,293.1499938964844,280.6499938964844,35969.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793795704841614,1.0,0.0,0.0,3.646451473236084,3.646475315093994,8.87225780843437e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6151.4990234375,0.0,1528.9962158203125,1683.569091796875,0.0,3210.76611328125,0.9044809341430664,1.0,0.0,3.0,1.0,0.0
12232800,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553957343101501,0.4826025664806366,0.4373279809951782,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261993169784546,0.6088967323303223,0.5783752799034119,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8462544679641724,0.4675495028495788,0.3290059864521026,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760339975357056,0.356596976518631,0.341917484998703,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687481999397278,0.2258144915103912,1.038430094718933,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382161378860474,0.421581357717514,0.421581357717514,1.0,1.0,-3.2723047733306885,1.0380409955978394,2.2342638969421387,0.2963153123855591,0.8994054198265076,0.8994054198265076,0.0,212.9149169921875,193.0,46639.890625,0.0,3185.10546875,1.0,280.3417053222656,283.3953552246094,292.4804382324219,295.8742370605469,293.1499938964844,293.1499938964844,280.6499938964844,35969.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793795704841614,1.0,0.0,0.0,3.646451473236084,3.646475315093994,8.87225780843437e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6151.4990234375,0.0,1528.9962158203125,1683.569091796875,0.0,3210.76611328125,0.9044809341430664,1.0,0.0,3.0,1.0,0.0
12232860,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676612377166748,0.4836747348308563,0.4377158284187317,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.942845344543457,0.6119667887687683,0.580634593963623,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.860493004322052,0.4725794494152069,0.3320475220680237,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883626222610474,0.3586711287498474,0.3432764708995819,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795707941055298,0.2272031158208847,1.0418645143508911,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338269710540771,0.4207158982753753,0.4207158982753753,1.0,1.0,-3.2849040031433105,1.0402898788452148,2.244614124298096,0.2957301139831543,0.9046950340270996,0.9046950340270996,0.0,201.858642578125,181.0,45680.1171875,0.0,3150.946533203125,1.0,280.6417541503906,283.6249389648437,292.4866638183594,295.80645751953125,293.1499938964844,293.1499938964844,280.3500061035156,35732.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699900507926941,1.0,0.0,0.0,3.655763626098633,3.655787467956543,8.917630793803255e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6790.60693359375,0.0,1537.5877685546875,1683.569091796875,0.0,3122.717041015625,0.9064041376113892,1.0,0.0,3.0,1.0,0.0
12232920,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676612377166748,0.4836747348308563,0.4377158284187317,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.942845344543457,0.6119667887687683,0.580634593963623,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.860493004322052,0.4725794494152069,0.3320475220680237,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883626222610474,0.3586711287498474,0.3432764708995819,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795707941055298,0.2272031158208847,1.0418645143508911,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338269710540771,0.4207158982753753,0.4207158982753753,1.0,1.0,-3.2849040031433105,1.0402898788452148,2.244614124298096,0.2957301139831543,0.9046950340270996,0.9046950340270996,0.0,201.858642578125,181.0,45680.1171875,0.0,3150.946533203125,1.0,280.6417541503906,283.6249389648437,292.4866638183594,295.80645751953125,293.1499938964844,293.1499938964844,280.3500061035156,35732.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699900507926941,1.0,0.0,0.0,3.655763626098633,3.655787467956543,8.917630793803255e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6790.60693359375,0.0,1537.5877685546875,1683.569091796875,0.0,3122.717041015625,0.9064041376113892,1.0,0.0,3.0,1.0,0.0
12232980,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804921507835388,0.482915312051773,0.4371853768825531,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592941403388976,0.6134501099586487,0.5821266174316406,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757151961326599,0.4762968719005584,0.3346282243728637,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013498783111572,0.3598599433898926,0.3442846238613128,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911463737487793,0.2280776500701904,1.04473078250885,285.0698547363281,284.95001220703125,300.3438720703125,289.5190734863281,298.2423095703125,297.2718200683594,285.0687866210937,1.0,0.6290214657783508,0.4198504686355591,0.4198504686355591,1.0,1.0,-3.293837070465088,1.041191816329956,2.252645254135132,0.2948478460311889,0.9049965739250184,0.9049965739250184,0.0,190.9978179931641,169.0,46912.58984375,0.0,3109.54638671875,1.0,280.3577575683594,283.4213256835937,292.56219482421875,296.0521850585937,293.1499938964844,293.1499938964844,280.04998779296875,35818.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822739720344543,1.0,0.0,0.0,3.6632254123687744,3.663249492645264,8.954071972766542e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6976.60888671875,0.0,1546.5660400390625,1683.569091796875,0.0,3237.8876953125,0.9081052541732788,1.0,0.0,3.0,1.0,0.0
12233040,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804921507835388,0.482915312051773,0.4371853768825531,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592941403388976,0.6134501099586487,0.5821266174316406,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757151961326599,0.4762968719005584,0.3346282243728637,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013498783111572,0.3598599433898926,0.3442846238613128,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911463737487793,0.2280776500701904,1.04473078250885,285.0698547363281,284.95001220703125,300.3438720703125,289.5190734863281,298.2423095703125,297.2718200683594,285.0687866210937,1.0,0.6290214657783508,0.4198504686355591,0.4198504686355591,1.0,1.0,-3.293837070465088,1.041191816329956,2.252645254135132,0.2948478460311889,0.9049965739250184,0.9049965739250184,0.0,190.9978179931641,169.0,46912.58984375,0.0,3109.54638671875,1.0,280.3577575683594,283.4213256835937,292.56219482421875,296.0521850585937,293.1499938964844,293.1499938964844,280.04998779296875,35818.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822739720344543,1.0,0.0,0.0,3.6632254123687744,3.663249492645264,8.954071972766542e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6976.60888671875,0.0,1546.5660400390625,1683.569091796875,0.0,3237.8876953125,0.9081052541732788,1.0,0.0,3.0,1.0,0.0
12233100,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.88642817735672,0.4819056987762451,0.4362961649894714,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9665088653564452,0.6135280728340149,0.5822204947471619,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8830242156982422,0.477646142244339,0.335542619228363,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8073850870132446,0.3600167334079742,0.3443780541419983,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.6965231895446777,0.2281854301691055,1.0447882413864136,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,298.2378234863281,297.2672424316406,284.926025390625,1.0,0.6262568831443787,0.4194177389144897,0.4194177389144897,1.0,1.0,-3.2941675186157227,1.0401465892791748,2.254020929336548,0.2938070297241211,0.9035558104515076,0.9035558104515076,0.0,185.8983154296875,169.0,47929.8125,0.0,3081.600341796875,1.0,280.100830078125,283.24493408203125,292.5862731933594,296.2210998535156,293.1499938964844,293.1499938964844,280.04998779296875,35916.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906485438346863,1.0,0.0,0.0,3.664608478546143,3.664632558822632,8.960834634308412e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6777.40576171875,0.0,1548.857421875,1683.569091796875,0.0,3316.272216796875,0.9084450006484984,1.0,0.0,3.0,1.0,0.0
12233160,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8920889496803284,0.4806442558765411,0.4350414872169494,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9731088876724244,0.6132919788360596,0.5819015502929688,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8901463747024536,0.4787715971469879,0.3362225592136383,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8129616379737854,0.3599484860897064,0.3441964983940124,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7016167640686035,0.2281031906604766,1.0438419580459597,284.8861083984375,284.95001220703125,300.3428039550781,289.5135192871094,298.2314758300781,297.2601928710937,284.884765625,1.0,0.6232110261917114,0.4188780486583709,0.4188780486583709,1.0,1.0,-3.291740894317627,1.037838578224182,2.2539024353027344,0.2921028435230255,0.902617573738098,0.902617573738098,0.0,180.9553985595703,157.0,48037.50390625,0.0,3048.553466796875,1.0,280.0580139160156,283.1947631835937,292.5633239746094,296.1597595214844,293.1499938964844,293.1499938964844,279.75,36001.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948854207992554,1.0,0.0,0.0,3.663804054260254,3.663828134536743,8.956900501289056e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7112.294921875,0.0,1548.5888671875,1683.569091796875,0.0,3355.864013671875,0.9083516001701356,1.0,0.0,3.0,1.0,0.0
12233220,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9043684601783752,0.4777647852897644,0.4322189390659332,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860345125198364,0.6122684478759766,0.5807387232780457,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054750204086304,0.4806712567806244,0.3373371660709381,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243382573127747,0.3594230115413666,0.3434413373470306,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.7121657133102417,0.2275917083024978,1.0402493476867676,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171630859375,297.2438049316406,284.697021484375,1.0,0.6164664030075073,0.4177986085414886,0.4177986085414886,1.0,1.0,-3.283066272735596,1.0318127870559692,2.251253604888916,0.2880878448486328,0.8977015018463135,0.8977015018463135,0.0,170.82821655273438,145.0,49043.4375,0.0,2973.06640625,1.0,279.7581787109375,282.9675598144531,292.5447082519531,296.21990966796875,293.1499938964844,293.1499938964844,280.04998779296875,36235.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045442938804626,1.0,0.0,0.0,3.655723810195923,3.655747890472412,8.91743695774494e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6434.5244140625,0.0,1541.3094482421875,1683.569091796875,0.0,3445.90576171875,0.9067002534866332,1.0,0.0,3.0,1.0,0.0
12233280,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9043684601783752,0.4777647852897644,0.4322189390659332,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860345125198364,0.6122684478759766,0.5807387232780457,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054750204086304,0.4806712567806244,0.3373371660709381,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243382573127747,0.3594230115413666,0.3434413373470306,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.7121657133102417,0.2275917083024978,1.0402493476867676,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171630859375,297.2438049316406,284.697021484375,1.0,0.6164664030075073,0.4177986085414886,0.4177986085414886,1.0,1.0,-3.283066272735596,1.0318127870559692,2.251253604888916,0.2880878448486328,0.8977015018463135,0.8977015018463135,0.0,170.82821655273438,145.0,49043.4375,0.0,2973.06640625,1.0,279.7581787109375,282.9675598144531,292.5447082519531,296.21990966796875,293.1499938964844,293.1499938964844,280.04998779296875,36235.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045442938804626,1.0,0.0,0.0,3.655723810195923,3.655747890472412,8.91743695774494e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6434.5244140625,0.0,1541.3094482421875,1683.569091796875,0.0,3445.90576171875,0.9067002534866332,1.0,0.0,3.0,1.0,0.0
12233340,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225502610206604,0.4767861366271972,0.4303613603115082,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127806305885315,0.5786365270614624,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271104335784912,0.484034776687622,0.3389919698238373,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389276266098022,0.3598214089870453,0.343044638633728,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247305512428284,0.2276584655046463,1.037394642829895,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.862060546875,1.0,0.6093108057975769,0.4167191684246063,0.4167191684246063,1.0,1.0,-3.2761404514312744,1.026416540145874,2.2497239112854004,0.284347653388977,0.8978469967842102,0.8978469967842102,0.0,159.60711669921875,133.0,47856.734375,0.0,2895.76708984375,1.0,280.0422058105469,283.1737060546875,292.4626770019531,295.9707946777344,293.1499938964844,293.1499938964844,280.3500061035156,36141.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894072949886322,1.0,0.0,0.0,3.649720907211304,3.649744987487793,8.888175671017962e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6268.62939453125,0.0,1533.9163818359375,1683.569091796875,0.0,3348.27587890625,0.9053219556808472,1.0,0.0,3.0,1.0,0.0
12233400,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225502610206604,0.4767861366271972,0.4303613603115082,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127806305885315,0.5786365270614624,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271104335784912,0.484034776687622,0.3389919698238373,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389276266098022,0.3598214089870453,0.343044638633728,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247305512428284,0.2276584655046463,1.037394642829895,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.862060546875,1.0,0.6093108057975769,0.4167191684246063,0.4167191684246063,1.0,1.0,-3.2761404514312744,1.026416540145874,2.2497239112854004,0.284347653388977,0.8978469967842102,0.8978469967842102,0.0,159.60711669921875,133.0,47856.734375,0.0,2895.76708984375,1.0,280.0422058105469,283.1737060546875,292.4626770019531,295.9707946777344,293.1499938964844,293.1499938964844,280.3500061035156,36141.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894072949886322,1.0,0.0,0.0,3.649720907211304,3.649744987487793,8.888175671017962e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6268.62939453125,0.0,1533.9163818359375,1683.569091796875,0.0,3348.27587890625,0.9053219556808472,1.0,0.0,3.0,1.0,0.0
12233460,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9409306049346924,0.4771278202533722,0.4301474392414093,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.6176162362098694,0.5502834916114807,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9484885931015016,0.488588273525238,0.3417428433895111,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8534041047096252,0.3611683845520019,0.3437941372394562,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365932464599609,0.2284537702798843,1.038631558418274,285.0238342285156,284.95001220703125,300.34625244140625,289.4877624511719,298.2256774902344,297.262939453125,285.023681640625,1.0,0.6009106040000916,0.4160418808460235,0.4160418808460235,1.0,1.0,-3.25400710105896,1.0167075395584106,2.237299680709839,0.2781164646148681,0.9002432227134705,0.9002432227134705,0.0,149.81190490722656,121.0,46481.07421875,0.0,2789.296630859375,1.0,280.3417663574219,283.38232421875,292.4411926269531,295.8359680175781,293.1499938964844,293.1499938964844,280.04998779296875,35969.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822495341300964,1.0,0.0,0.0,3.650413990020752,3.650438070297241,8.891551601664105e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6880.33349609375,0.0,1533.3997802734375,1683.569091796875,0.0,3237.658447265625,0.905362069606781,1.0,0.0,3.0,1.0,0.0
12233520,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9409306049346924,0.4771278202533722,0.4301474392414093,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.6176162362098694,0.5502834916114807,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9484885931015016,0.488588273525238,0.3417428433895111,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8534041047096252,0.3611683845520019,0.3437941372394562,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365932464599609,0.2284537702798843,1.038631558418274,285.0238342285156,284.95001220703125,300.34625244140625,289.4877624511719,298.2256774902344,297.262939453125,285.023681640625,1.0,0.6009106040000916,0.4160418808460235,0.4160418808460235,1.0,1.0,-3.25400710105896,1.0167075395584106,2.237299680709839,0.2781164646148681,0.9002432227134705,0.9002432227134705,0.0,149.81190490722656,121.0,46481.07421875,0.0,2789.296630859375,1.0,280.3417663574219,283.38232421875,292.4411926269531,295.8359680175781,293.1499938964844,293.1499938964844,280.04998779296875,35969.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822495341300964,1.0,0.0,0.0,3.650413990020752,3.650438070297241,8.891551601664105e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6880.33349609375,0.0,1533.3997802734375,1683.569091796875,0.0,3237.658447265625,0.905362069606781,1.0,0.0,3.0,1.0,0.0
12233580,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.9573785066604614,0.4757117927074432,0.4291636347770691,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9990000128746032,0.6251142621040344,0.5238531231880188,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.9674564003944396,0.4918607473373413,0.3441285192966461,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.8678070902824402,0.3616984486579895,0.34432253241539,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7483324408531189,0.2288190573453903,1.0398155450820925,284.8315734863281,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.82916259765625,1.0,0.5910817384719849,0.4153645634651184,0.4153645634651184,1.0,1.0,-3.219722509384156,1.0024720430374146,2.2172505855560303,0.2731726765632629,0.8971377611160278,0.8971377611160278,0.0,140.8564910888672,141.0,47192.640625,0.0,2675.1220703125,1.0,280.0579528808594,283.1553039550781,292.50177001953125,296.0283203125,293.1499938964844,293.1499938964844,280.3500061035156,36122.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907831311225891,1.0,0.0,0.0,3.64672327041626,3.646747350692749,8.873581123225449e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6251.5439453125,0.0,1530.445556640625,1683.569091796875,0.0,3317.530517578125,0.9046152234077454,1.0,0.0,3.0,1.0,0.0
12233640,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.9573785066604614,0.4757117927074432,0.4291636347770691,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9990000128746032,0.6251142621040344,0.5238531231880188,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.9674564003944396,0.4918607473373413,0.3441285192966461,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.8678070902824402,0.3616984486579895,0.34432253241539,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7483324408531189,0.2288190573453903,1.0398155450820925,284.8315734863281,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.82916259765625,1.0,0.5910817384719849,0.4153645634651184,0.4153645634651184,1.0,1.0,-3.219722509384156,1.0024720430374146,2.2172505855560303,0.2731726765632629,0.8971377611160278,0.8971377611160278,0.0,140.8564910888672,141.0,47192.640625,0.0,2675.1220703125,1.0,280.0579528808594,283.1553039550781,292.50177001953125,296.0283203125,293.1499938964844,293.1499938964844,280.3500061035156,36122.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907831311225891,1.0,0.0,0.0,3.64672327041626,3.646747350692749,8.873581123225449e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6251.5439453125,0.0,1530.445556640625,1683.569091796875,0.0,3317.530517578125,0.9046152234077454,1.0,0.0,3.0,1.0,0.0
12233700,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9593600630760192,0.4751941263675689,0.4283789992332458,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9990000128746032,0.6292464733123779,0.5198380351066589,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9708451628684998,0.4936463534832001,0.345158189535141,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8701251745223999,0.3619900345802307,0.3444142639636993,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7502342462539673,0.2290252894163131,1.0400724411010742,284.9468994140625,284.95001220703125,300.3509216308594,289.470458984375,298.24884033203125,297.3006286621094,284.953857421875,1.0,0.5904512405395508,0.415025919675827,0.415025919675827,1.0,1.0,-3.215564012527466,1.0001119375228882,2.215452194213867,0.2712101340293884,0.8982071280479431,0.8982071280479431,0.0,139.53164672851562,141.0,46182.11328125,0.0,2659.514404296875,1.0,280.3012084960937,283.31182861328125,292.44024658203125,295.79364013671875,293.1499938964844,293.1499938964844,280.3500061035156,36063.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849838376045227,1.0,0.0,0.0,3.645319700241089,3.645343542098999,8.866750818015134e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6404.33447265625,0.0,1528.4390869140625,1683.569091796875,0.0,3263.267578125,0.904313862323761,1.0,0.0,3.0,1.0,0.0
12233760,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9583150148391724,0.4752045571804046,0.4282331168651581,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.6329392194747925,0.5212743282318115,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9712843894958496,0.4958691596984863,0.3465977013111114,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.869713544845581,0.3625847101211548,0.3448793292045593,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7499405741691589,0.2294570654630661,1.0416722297668457,284.9941711425781,284.95001220703125,300.352783203125,289.464111328125,298.2602233886719,297.3164978027344,284.99591064453125,1.0,0.5918312072753906,0.4149001538753509,0.4149001538753509,1.0,1.0,-3.221311092376709,1.001819729804993,2.2194912433624268,0.2714233696460724,0.8990121483802795,0.8990121483802795,0.0,140.16197204589844,161.0,46119.72265625,0.0,2674.568359375,1.0,280.34210205078125,283.3617553710937,292.4310913085937,295.8080139160156,293.1499938964844,293.1499938964844,280.6499938964844,35991.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811657428741455,1.0,0.0,0.0,3.6461591720581055,3.6461832523345934,8.870835586094472e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6100.4580078125,0.0,1528.835693359375,1683.569091796875,0.0,3227.50439453125,0.9044268131256104,1.0,0.0,3.0,1.0,0.0
12233820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493892192840576,0.4760754406452179,0.4289155006408691,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382279396057129,0.5357983112335205,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657795429229736,0.5010797381401062,0.3501507341861725,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.8631508946418762,0.3643717765808105,0.3465307354927063,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447729110717773,0.230780154466629,1.0476617813110352,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.20281982421875,1.0,0.5995434522628784,0.4146486520767212,0.4146486520767212,1.0,1.0,-3.253027439117432,1.0125463008880615,2.24048113822937,0.2747787833213806,0.904011607170105,0.904011607170105,0.0,145.59530639648438,181.0,45360.10546875,0.0,2769.3212890625,1.0,280.6417541503906,283.60406494140625,292.4128112792969,295.70904541015625,293.1499938964844,293.1499938964844,280.3500061035156,35760.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709330558776855,1.0,0.0,0.0,3.654332637786865,3.654356479644776,8.910650990401336e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6743.41259765625,0.0,1536.1995849609375,1683.569091796875,0.0,3131.56298828125,0.9061041474342346,1.0,0.0,3.0,1.0,0.0
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493892192840576,0.4760754406452179,0.4289155006408691,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382279396057129,0.5357983112335205,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657795429229736,0.5010797381401062,0.3501507341861725,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.8631508946418762,0.3643717765808105,0.3465307354927063,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447729110717773,0.230780154466629,1.0476617813110352,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.20281982421875,1.0,0.5995434522628784,0.4146486520767212,0.4146486520767212,1.0,1.0,-3.253027439117432,1.0125463008880615,2.24048113822937,0.2747787833213806,0.904011607170105,0.904011607170105,0.0,145.59530639648438,181.0,45360.10546875,0.0,2769.3212890625,1.0,280.6417541503906,283.60406494140625,292.4128112792969,295.70904541015625,293.1499938964844,293.1499938964844,280.3500061035156,35760.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709330558776855,1.0,0.0,0.0,3.654332637786865,3.654356479644776,8.910650990401336e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6743.41259765625,0.0,1536.1995849609375,1683.569091796875,0.0,3131.56298828125,0.9061041474342346,1.0,0.0,3.0,1.0,0.0
12233940,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311138391494752,0.4754060208797455,0.4291372001171112,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384422183036804,0.5641149282455444,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516356587409972,0.5051067471504211,0.3534964323043823,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500315546989441,0.3654229938983917,0.3481465876102447,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342830300331116,0.2316115200519561,1.0539803504943848,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119556427001953,0.4143971502780914,0.4143971502780914,1.0,1.0,-3.300898790359497,1.029003381729126,2.271895170211792,0.2804889976978302,0.9044857025146484,0.9044857025146484,0.0,155.9745330810547,199.0,46955.15234375,0.0,2927.846435546875,1.0,280.3577575683594,283.42388916015625,292.4834289550781,295.9659423828125,293.1499938964844,293.1499938964844,280.04998779296875,35827.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839051127433777,1.0,0.0,0.0,3.6613056659698486,3.661329746246338,8.944688829615188e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6958.02197265625,0.0,1544.4874267578125,1683.569091796875,0.0,3253.166015625,0.907686412334442,1.0,0.0,3.0,1.0,0.0
12234000,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311138391494752,0.4754060208797455,0.4291372001171112,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384422183036804,0.5641149282455444,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516356587409972,0.5051067471504211,0.3534964323043823,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500315546989441,0.3654229938983917,0.3481465876102447,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342830300331116,0.2316115200519561,1.0539803504943848,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119556427001953,0.4143971502780914,0.4143971502780914,1.0,1.0,-3.300898790359497,1.029003381729126,2.271895170211792,0.2804889976978302,0.9044857025146484,0.9044857025146484,0.0,155.9745330810547,199.0,46955.15234375,0.0,2927.846435546875,1.0,280.3577575683594,283.42388916015625,292.4834289550781,295.9659423828125,293.1499938964844,293.1499938964844,280.04998779296875,35827.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839051127433777,1.0,0.0,0.0,3.6613056659698486,3.661329746246338,8.944688829615188e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6958.02197265625,0.0,1544.4874267578125,1683.569091796875,0.0,3253.166015625,0.907686412334442,1.0,0.0,3.0,1.0,0.0
12234060,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073109030723572,0.4733709096908569,0.4279851019382477,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330496668815613,0.6005702018737793,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308592081069946,0.507949709892273,0.3559631109237671,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8332443237304688,0.3654578030109405,0.3488445878028869,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202390432357788,0.2315611541271209,1.056860327720642,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262622475624084,0.4128798842430115,0.4128798842430115,1.0,1.0,-3.3507275581359863,1.042704701423645,2.308022737503052,0.2833174467086792,0.9028819799423218,0.9028819799423218,0.0,169.98623657226562,217.0,48582.12890625,0.0,3115.71044921875,1.0,280.0581359863281,283.229248046875,292.482421875,296.1033020019531,293.1499938964844,293.1499938964844,279.75,35970.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988591432571411,1.0,0.0,0.0,3.662818670272827,3.662842750549317,8.952083589974791e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7138.73095703125,0.0,1547.256591796875,1683.569091796875,0.0,3392.947265625,0.9081173539161682,1.0,0.0,3.0,1.0,0.0
12234120,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073109030723572,0.4733709096908569,0.4279851019382477,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330496668815613,0.6005702018737793,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308592081069946,0.507949709892273,0.3559631109237671,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8332443237304688,0.3654578030109405,0.3488445878028869,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202390432357788,0.2315611541271209,1.056860327720642,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262622475624084,0.4128798842430115,0.4128798842430115,1.0,1.0,-3.3507275581359863,1.042704701423645,2.308022737503052,0.2833174467086792,0.9028819799423218,0.9028819799423218,0.0,169.98623657226562,217.0,48582.12890625,0.0,3115.71044921875,1.0,280.0581359863281,283.229248046875,292.482421875,296.1033020019531,293.1499938964844,293.1499938964844,279.75,35970.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988591432571411,1.0,0.0,0.0,3.662818670272827,3.662842750549317,8.952083589974791e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7138.73095703125,0.0,1547.256591796875,1683.569091796875,0.0,3392.947265625,0.9081173539161682,1.0,0.0,3.0,1.0,0.0
12234180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8738923668861389,0.4704484939575195,0.4264357089996338,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.9680964946746826,0.6272468566894531,0.5963337421417236,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.8971244692802429,0.5099472403526306,0.3581580221652984,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.805980384349823,0.3646538853645324,0.3491841852664947,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949703693389893,0.2307077050209045,1.058174967765808,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171630859375,297.2509155273437,284.74591064453125,1.0,0.6380226016044617,0.4113626182079315,0.4113626182079315,1.0,1.0,-3.348365068435669,1.037641525268555,2.3107235431671143,0.2793287932872772,0.8987064957618713,0.8987064957618713,0.0,192.726303100586,235.0,49679.0234375,0.0,3240.514404296875,1.0,279.7581787109375,283.00762939453125,292.4559326171875,296.1755065917969,293.1499938964844,293.1499938964844,280.04998779296875,36178.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112023711204528,1.0,0.0,0.0,3.656905174255371,3.656929254531861,8.923201448851614e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6465.8037109375,0.0,1542.2041015625,1683.569091796875,0.0,3507.7587890625,0.9069270491600036,1.0,0.0,3.0,1.0,0.0
