time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8738923668861389,0.4704484939575195,0.4264357089996338,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.9680964946746826,0.6272468566894531,0.5963337421417236,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.8971244692802429,0.5099472403526306,0.3581580221652984,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.805980384349823,0.3646538853645324,0.3491841852664947,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949703693389893,0.2307077050209045,1.058174967765808,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171630859375,297.2509155273437,284.74591064453125,1.0,0.6380226016044617,0.4113626182079315,0.4113626182079315,1.0,1.0,-3.348365068435669,1.037641525268555,2.3107235431671143,0.2793287932872772,0.8987064957618713,0.8987064957618713,0.0,192.726303100586,235.0,49679.0234375,0.0,3240.514404296875,1.0,279.7581787109375,283.00762939453125,292.4559326171875,296.1755065917969,293.1499938964844,293.1499938964844,280.04998779296875,36178.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112023711204528,1.0,0.0,0.0,3.656905174255371,3.656929254531861,8.923201448851614e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6465.8037109375,0.0,1542.2041015625,1683.569091796875,0.0,3507.7587890625,0.9069270491600036,1.0,0.0,3.0,1.0,0.0
12234300,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8612049221992493,0.4695314168930053,0.4256628155708313,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9533197283744812,0.6258945465087891,0.5949136018753052,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.88521808385849,0.5113808512687683,0.3592327237129211,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7945213317871094,0.3644705414772033,0.3492408990859985,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6846611499786377,0.2303918451070785,1.0581704378128052,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,298.2112731933594,297.2440185546875,284.8752746582031,1.0,0.6434007287025452,0.4106039702892303,0.4106039702892303,1.0,1.0,-3.347069263458252,1.035086750984192,2.3119826316833496,0.2770033478736877,0.8993333578109741,0.8993333578109741,0.0,203.1465606689453,235.0,48678.0,0.0,3297.159912109375,1.0,280.0014953613281,283.1680603027344,292.3796081542969,295.9186096191406,293.1499938964844,293.1499938964844,280.04998779296875,36129.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059426188468932,1.0,0.0,0.0,3.65420913696289,3.65423321723938,8.910048450161412e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6625.04296875,0.0,1538.8272705078125,1683.569091796875,0.0,3458.912353515625,0.9063437581062316,1.0,0.0,3.0,1.0,0.0
12234360,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514209389686584,0.4691934585571289,0.4255193173885345,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9408602714538574,0.6254889369010925,0.5945232510566711,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.876068651676178,0.5133131742477417,0.3607119917869568,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7854512929916382,0.3646577894687652,0.3496445119380951,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6765225529670715,0.230342149734497,1.0591974258422852,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,298.21051025390625,297.24383544921875,284.9140930175781,1.0,0.6487941145896912,0.4100207686424255,0.4100207686424255,1.0,1.0,-3.3499186038970947,1.0344526767730713,2.3154659271240234,0.2756428122520447,0.8995648622512817,0.8995648622512817,0.0,212.6058959960937,253.0,48560.30859375,0.0,3357.739501953125,1.0,280.04229736328125,283.216064453125,292.3616638183594,295.9190368652344,293.1499938964844,293.1499938964844,280.3500061035156,36073.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023705124855042,1.0,0.0,0.0,3.65341067314148,3.6534347534179688,8.906155812837824e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6300.19287109375,0.0,1537.519287109375,1683.569091796875,0.0,3425.6708984375,0.9061014652252196,1.0,0.0,3.0,1.0,0.0
12234420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8362444043159485,0.4693872034549713,0.4260905683040619,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205206632614136,0.6262627243995667,0.5954577922821045,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620542883872986,0.5179936289787292,0.3642719984054565,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712273597717285,0.3657335638999939,0.3511169552803039,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638892292976379,0.2308009713888168,1.0636281967163086,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158508300781,297.2528381347656,285.1022644042969,1.0,0.6597946286201477,0.4088543653488159,0.4088543653488159,1.0,1.0,-3.3630995750427246,1.0358657836914062,2.3272337913513184,0.2740425169467926,0.9031322598457336,0.9031322598457336,0.0,230.3350524902344,256.0,47538.32421875,0.0,3489.8193359375,1.0,280.341796875,283.445068359375,292.3330993652344,295.7928161621094,293.1499938964844,293.1499938964844,280.04998779296875,35876.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920208811759949,1.0,0.0,0.0,3.657379627227783,3.657403707504273,8.925516681301815e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6945.76123046875,0.0,1540.4703369140625,1683.569091796875,0.0,3329.101806640625,0.9068614840507508,1.0,0.0,3.0,1.0,0.0
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8362444043159485,0.4693872034549713,0.4260905683040619,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205206632614136,0.6262627243995667,0.5954577922821045,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620542883872986,0.5179936289787292,0.3642719984054565,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712273597717285,0.3657335638999939,0.3511169552803039,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638892292976379,0.2308009713888168,1.0636281967163086,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158508300781,297.2528381347656,285.1022644042969,1.0,0.6597946286201477,0.4088543653488159,0.4088543653488159,1.0,1.0,-3.3630995750427246,1.0358657836914062,2.3272337913513184,0.2740425169467926,0.9031322598457336,0.9031322598457336,0.0,230.3350524902344,256.0,47538.32421875,0.0,3489.8193359375,1.0,280.341796875,283.445068359375,292.3330993652344,295.7928161621094,293.1499938964844,293.1499938964844,280.04998779296875,35876.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920208811759949,1.0,0.0,0.0,3.657379627227783,3.657403707504273,8.925516681301815e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6945.76123046875,0.0,1540.4703369140625,1683.569091796875,0.0,3329.101806640625,0.9068614840507508,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.827261209487915,0.4680310487747192,0.4258078634738922,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.909130334854126,0.6260617971420288,0.5961573719978333,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548014163970947,0.5214329957962036,0.3673056364059448,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632902264595032,0.366100013256073,0.3521997332572937,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568911075592041,0.2308748960494995,1.0669538974761963,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665573716163635,0.4076879322528839,0.4076879322528839,1.0,1.0,-3.372568368911743,1.0359201431274414,2.3366482257843018,0.2722755670547485,0.901741087436676,0.901741087436676,0.0,241.8074188232422,259.0,48733.4453125,0.0,3578.029052734375,1.0,280.0577697753906,283.2440185546875,292.39093017578125,296.0133972167969,293.1499938964844,293.1499938964844,279.75,35983.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027552604675292,1.0,0.0,0.0,3.6586837768554688,3.658707857131958,8.931882575780037e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7131.11669921875,0.0,1542.7308349609375,1683.569091796875,0.0,3429.254150390625,0.9072011709213256,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.827261209487915,0.4680310487747192,0.4258078634738922,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.909130334854126,0.6260617971420288,0.5961573719978333,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548014163970947,0.5214329957962036,0.3673056364059448,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632902264595032,0.366100013256073,0.3521997332572937,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568911075592041,0.2308748960494995,1.0669538974761963,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665573716163635,0.4076879322528839,0.4076879322528839,1.0,1.0,-3.372568368911743,1.0359201431274414,2.3366482257843018,0.2722755670547485,0.901741087436676,0.901741087436676,0.0,241.8074188232422,259.0,48733.4453125,0.0,3578.029052734375,1.0,280.0577697753906,283.2440185546875,292.39093017578125,296.0133972167969,293.1499938964844,293.1499938964844,279.75,35983.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027552604675292,1.0,0.0,0.0,3.6586837768554688,3.658707857131958,8.931882575780037e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7131.11669921875,0.0,1542.7308349609375,1683.569091796875,0.0,3429.254150390625,0.9072011709213256,1.0,0.0,3.0,1.0,0.0
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196402788162231,0.4653137922286987,0.4239387512207031,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.900561511516571,0.6244103312492371,0.5952383279800415,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492966294288635,0.5236703753471375,0.3692692518234253,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569245100021362,0.3654583990573883,0.3521429598331451,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511996984481812,0.2302032113075256,1.0663329362869265,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706504225730896,0.4066686928272247,0.4066686928272247,1.0,1.0,-3.370772361755371,1.032402515411377,2.338369846343994,0.2693904042243957,0.8976985216140747,0.8976985216140747,0.0,250.44639587402344,247.0,49819.28125,0.0,3623.50341796875,1.0,279.7582092285156,283.0211181640625,292.3818054199219,296.1064453125,293.1499938964844,293.1499938964844,280.04998779296875,36182.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914331555366516,1.0,0.0,0.0,3.6525352001190186,3.652559280395508,8.901888008949754e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6461.25341796875,0.0,1537.3541259765625,1683.569091796875,0.0,3536.75732421875,0.905954360961914,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196402788162231,0.4653137922286987,0.4239387512207031,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.900561511516571,0.6244103312492371,0.5952383279800415,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492966294288635,0.5236703753471375,0.3692692518234253,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569245100021362,0.3654583990573883,0.3521429598331451,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511996984481812,0.2302032113075256,1.0663329362869265,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706504225730896,0.4066686928272247,0.4066686928272247,1.0,1.0,-3.370772361755371,1.032402515411377,2.338369846343994,0.2693904042243957,0.8976985216140747,0.8976985216140747,0.0,250.44639587402344,247.0,49819.28125,0.0,3623.50341796875,1.0,279.7582092285156,283.0211181640625,292.3818054199219,296.1064453125,293.1499938964844,293.1499938964844,280.04998779296875,36182.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914331555366516,1.0,0.0,0.0,3.6525352001190186,3.652559280395508,8.901888008949754e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6461.25341796875,0.0,1537.3541259765625,1683.569091796875,0.0,3536.75732421875,0.905954360961914,1.0,0.0,3.0,1.0,0.0
12234780,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195567727088928,0.4642311930656433,0.422393649816513,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.901150405406952,0.6241074204444885,0.5943911075592041,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517714738845825,0.5272864699363708,0.371378481388092,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575706243515015,0.3655813634395599,0.3518913686275482,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514737010002136,0.2299947291612625,1.0641340017318726,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.9219055175781,1.0,0.6692047715187073,0.4056494235992431,0.4056494235992431,1.0,1.0,-3.367475986480713,1.0283812284469604,2.339094877243042,0.2661317586898803,0.8986276984214783,0.8986276984214783,0.0,249.1314239501953,235.0,48639.2265625,0.0,3608.14306640625,1.0,280.04217529296875,283.22509765625,292.29119873046875,295.8541564941406,293.1499938964844,293.1499938964844,280.3500061035156,36071.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054898619651794,1.0,0.0,0.0,3.64916729927063,3.649191379547119,8.885479019227205e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6290.73095703125,0.0,1532.775634765625,1683.569091796875,0.0,3454.7021484375,0.9051507711410522,1.0,0.0,3.0,1.0,0.0
12234840,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195567727088928,0.4642311930656433,0.422393649816513,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.901150405406952,0.6241074204444885,0.5943911075592041,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517714738845825,0.5272864699363708,0.371378481388092,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575706243515015,0.3655813634395599,0.3518913686275482,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514737010002136,0.2299947291612625,1.0641340017318726,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.9219055175781,1.0,0.6692047715187073,0.4056494235992431,0.4056494235992431,1.0,1.0,-3.367475986480713,1.0283812284469604,2.339094877243042,0.2661317586898803,0.8986276984214783,0.8986276984214783,0.0,249.1314239501953,235.0,48639.2265625,0.0,3608.14306640625,1.0,280.04217529296875,283.22509765625,292.29119873046875,295.8541564941406,293.1499938964844,293.1499938964844,280.3500061035156,36071.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054898619651794,1.0,0.0,0.0,3.64916729927063,3.649191379547119,8.885479019227205e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6290.73095703125,0.0,1532.775634765625,1683.569091796875,0.0,3454.7021484375,0.9051507711410522,1.0,0.0,3.0,1.0,0.0
12234900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8218683004379272,0.4643022418022156,0.4221331477165222,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9042017459869384,0.6245964169502258,0.5944986343383789,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8554787039756775,0.5296512842178345,0.3727755546569824,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7600947022438049,0.3660768270492553,0.3520765602588653,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.653545081615448,0.230227380990982,1.0639989376068115,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421264648437,285.0632019042969,1.0,0.667660117149353,0.4051398038864136,0.4051398038864136,1.0,1.0,-3.369027614593506,1.0274896621704102,2.341537952423096,0.2649140655994415,0.9006552696228027,0.9006552696228027,0.0,245.86183166503903,235.0,47632.84765625,0.0,3593.035888671875,1.0,280.2987670898437,283.3997497558594,292.25347900390625,295.6752319335937,293.1499938964844,293.1499938964844,280.3500061035156,35963.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983460068702698,1.0,0.0,0.0,3.650067090988159,3.650091171264648,8.889861646821373e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6473.70068359375,0.0,1532.9720458984375,1683.569091796875,0.0,3388.161865234375,0.9053148627281188,1.0,0.0,3.0,1.0,0.0
12234960,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8253494501113892,0.4646293520927429,0.4221981167793274,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9088228344917296,0.6253901720046997,0.5949729681015015,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8604825735092163,0.532265305519104,0.3744049966335296,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7637776732444763,0.3668006360530853,0.3525021076202392,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.6566630005836487,0.2306582927703857,1.0647263526916504,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,298.20855712890625,297.2498779296875,285.1034240722656,1.0,0.6658647656440735,0.4047490656375885,0.4047490656375885,1.0,1.0,-3.373018741607666,1.027761697769165,2.345257043838501,0.2643259763717651,0.902169406414032,0.902169406414032,0.0,241.4859313964844,223.0,47535.703125,0.0,3577.310791015625,1.0,280.3418884277344,283.4488830566406,292.26123046875,295.7221984863281,293.1499938964844,293.1499938964844,280.04998779296875,35875.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949102759361267,1.0,0.0,0.0,3.6532094478607178,3.653233528137207,8.905174695428286e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6927.71826171875,0.0,1535.80908203125,1683.569091796875,0.0,3356.096435546875,0.9059267044067384,1.0,0.0,3.0,1.0,0.0
12235020,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323443531990051,0.4635365903377533,0.4213718175888061,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189411997795104,0.6253858804702759,0.5951008200645447,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709119558334351,0.5360091924667358,0.3770540058612823,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715715169906616,0.367343008518219,0.3529368042945862,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633698344230652,0.2309861183166504,1.065312147140503,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614041328430176,0.4039675593376159,0.4039675593376159,1.0,1.0,-3.376605987548828,1.0267900228500366,2.349815845489502,0.2628650665283203,0.9007000923156738,0.9007000923156738,0.0,232.19129943847656,211.0,48674.2734375,0.0,3532.22802734375,1.0,280.05780029296875,283.244140625,292.31805419921875,295.93682861328125,293.1499938964844,293.1499938964844,279.75,35987.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052053093910216,1.0,0.0,0.0,3.6544039249420166,3.654428005218506,8.910998872124765e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7107.44287109375,0.0,1537.978271484375,1683.569091796875,0.0,3452.05517578125,0.9062451720237732,1.0,0.0,3.0,1.0,0.0
12235080,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323443531990051,0.4635365903377533,0.4213718175888061,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189411997795104,0.6253858804702759,0.5951008200645447,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709119558334351,0.5360091924667358,0.3770540058612823,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715715169906616,0.367343008518219,0.3529368042945862,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633698344230652,0.2309861183166504,1.065312147140503,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614041328430176,0.4039675593376159,0.4039675593376159,1.0,1.0,-3.376605987548828,1.0267900228500366,2.349815845489502,0.2628650665283203,0.9007000923156738,0.9007000923156738,0.0,232.19129943847656,211.0,48674.2734375,0.0,3532.22802734375,1.0,280.05780029296875,283.244140625,292.31805419921875,295.93682861328125,293.1499938964844,293.1499938964844,279.75,35987.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052053093910216,1.0,0.0,0.0,3.6544039249420166,3.654428005218506,8.910998872124765e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7107.44287109375,0.0,1537.978271484375,1683.569091796875,0.0,3452.05517578125,0.9062451720237732,1.0,0.0,3.0,1.0,0.0
12235140,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386403918266296,0.461100310087204,0.4190849959850311,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286311268806458,0.6238239407539368,0.5935828685760498,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809716105461121,0.5385456681251526,0.3787069618701935,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.778893768787384,0.366881400346756,0.3523478507995605,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696197986602783,0.2305763810873031,1.0625334978103638,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.6556227803230286,0.4031860530376434,0.4031860530376434,1.0,1.0,-3.3699777126312256,1.0222543478012085,2.347723484039306,0.2600409984588623,0.8965433835983276,0.8965433835983276,0.0,222.8473052978516,199.0,49712.8671875,0.0,3462.909423828125,1.0,279.7582397460937,283.0184631347656,292.3092041015625,296.0263061523437,293.1499938964844,293.1499938964844,280.04998779296875,36190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163824319839478,1.0,0.0,0.0,3.6479532718658447,3.647977352142334,8.879568440534058e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6436.38427734375,0.0,1532.3179931640625,1683.569091796875,0.0,3555.736572265625,0.9049349427223206,1.0,0.0,3.0,1.0,0.0
12235200,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386403918266296,0.461100310087204,0.4190849959850311,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286311268806458,0.6238239407539368,0.5935828685760498,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809716105461121,0.5385456681251526,0.3787069618701935,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.778893768787384,0.366881400346756,0.3523478507995605,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696197986602783,0.2305763810873031,1.0625334978103638,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.6556227803230286,0.4031860530376434,0.4031860530376434,1.0,1.0,-3.3699777126312256,1.0222543478012085,2.347723484039306,0.2600409984588623,0.8965433835983276,0.8965433835983276,0.0,222.8473052978516,199.0,49712.8671875,0.0,3462.909423828125,1.0,279.7582397460937,283.0184631347656,292.3092041015625,296.0263061523437,293.1499938964844,293.1499938964844,280.04998779296875,36190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163824319839478,1.0,0.0,0.0,3.6479532718658447,3.647977352142334,8.879568440534058e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6436.38427734375,0.0,1532.3179931640625,1683.569091796875,0.0,3555.736572265625,0.9049349427223206,1.0,0.0,3.0,1.0,0.0
12235260,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475980758666992,0.4602619409561157,0.4174118340015411,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414644241333008,0.6235600113868713,0.5924066305160522,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.894004762172699,0.5424860119819641,0.3807575702667236,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885892391204834,0.3671757280826568,0.3518843054771423,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6778913736343384,0.2306149750947952,1.05967915058136,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.649228572845459,0.4023547172546386,0.4023547172546386,1.0,1.0,-3.365013599395752,1.018181324005127,2.346832275390625,0.2570227682590484,0.8973504304885864,0.8973504304885864,0.0,211.8661193847656,187.0,48517.7109375,0.0,3388.311767578125,1.0,280.0421447753906,283.221435546875,292.2193298339844,295.7725830078125,293.1499938964844,293.1499938964844,280.3500061035156,36082.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071640968322754,1.0,0.0,0.0,3.6441729068756095,3.6441969871521,8.861173910190701e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6264.71337890625,0.0,1527.3089599609375,1683.569091796875,0.0,3470.2666015625,0.9040412902832032,1.0,0.0,3.0,1.0,0.0
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475980758666992,0.4602619409561157,0.4174118340015411,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414644241333008,0.6235600113868713,0.5924066305160522,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.894004762172699,0.5424860119819641,0.3807575702667236,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885892391204834,0.3671757280826568,0.3518843054771423,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6778913736343384,0.2306149750947952,1.05967915058136,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.649228572845459,0.4023547172546386,0.4023547172546386,1.0,1.0,-3.365013599395752,1.018181324005127,2.346832275390625,0.2570227682590484,0.8973504304885864,0.8973504304885864,0.0,211.8661193847656,187.0,48517.7109375,0.0,3388.311767578125,1.0,280.0421447753906,283.221435546875,292.2193298339844,295.7725830078125,293.1499938964844,293.1499938964844,280.3500061035156,36082.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071640968322754,1.0,0.0,0.0,3.6441729068756095,3.6441969871521,8.861173910190701e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6264.71337890625,0.0,1527.3089599609375,1683.569091796875,0.0,3470.2666015625,0.9040412902832032,1.0,0.0,3.0,1.0,0.0
12235380,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610857725143433,0.4608429670333862,0.4172049760818481,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588118195533752,0.6248319149017334,0.5927921533584595,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121800065040588,0.5477672219276428,0.3838519752025604,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023938536643982,0.3685275018215179,0.3524318337440491,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.689961314201355,0.2314766347408294,1.060278296470642,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432302594184875,0.4015233814716339,0.4015233814716339,1.0,1.0,-3.370319128036499,1.017673373222351,2.352645874023437,0.2553262412548065,0.9007834196090698,0.9007834196090698,0.0,199.1983184814453,175.0,47413.984375,0.0,3327.7001953125,1.0,280.3417053222656,283.4452819824219,292.19097900390625,295.6417236328125,293.1499938964844,293.1499938964844,280.04998779296875,35886.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962987065315247,1.0,0.0,0.0,3.6478190422058105,3.6478428840637207,8.87891417278297e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6898.5830078125,0.0,1529.89111328125,1683.569091796875,0.0,3369.058837890625,0.90472811460495,1.0,0.0,3.0,1.0,0.0
12235440,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610857725143433,0.4608429670333862,0.4172049760818481,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588118195533752,0.6248319149017334,0.5927921533584595,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121800065040588,0.5477672219276428,0.3838519752025604,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023938536643982,0.3685275018215179,0.3524318337440491,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.689961314201355,0.2314766347408294,1.060278296470642,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432302594184875,0.4015233814716339,0.4015233814716339,1.0,1.0,-3.370319128036499,1.017673373222351,2.352645874023437,0.2553262412548065,0.9007834196090698,0.9007834196090698,0.0,199.1983184814453,175.0,47413.984375,0.0,3327.7001953125,1.0,280.3417053222656,283.4452819824219,292.19097900390625,295.6417236328125,293.1499938964844,293.1499938964844,280.04998779296875,35886.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962987065315247,1.0,0.0,0.0,3.6478190422058105,3.6478428840637207,8.87891417278297e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6898.5830078125,0.0,1529.89111328125,1683.569091796875,0.0,3369.058837890625,0.90472811460495,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.868621289730072,0.4606516063213348,0.417118489742279,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9676626324653624,0.6250953078269958,0.5930865406990051,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9229080080986024,0.5500000715255737,0.3854320347309112,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.809889554977417,0.3690254390239715,0.3528186380863189,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6966888308525085,0.2318412214517593,1.0611861944198608,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,298.2079772949219,297.2606506347656,284.9682922363281,1.0,0.6403658986091614,0.4011077284812927,0.4011077284812927,1.0,1.0,-3.374032974243164,1.0177764892578125,2.356256484985352,0.2547270655632019,0.8998035192489624,0.8998035192489624,0.0,192.92874145507807,175.0,48425.0703125,0.0,3300.100830078125,1.0,280.0986633300781,283.287353515625,292.2496643066406,295.876708984375,293.1499938964844,293.1499938964844,280.04998779296875,35939.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022703766822816,1.0,0.0,0.0,3.649169445037842,3.649193286895752,8.885488682608411e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6734.033203125,0.0,1531.79443359375,1683.569091796875,0.0,3424.738525390625,0.9050161242485046,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8753324747085571,0.4599162936210632,0.4164289832115173,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9751571416854858,0.624794602394104,0.5927878022193909,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.932855188846588,0.5517479777336121,0.3865990042686462,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163566589355469,0.3691696524620056,0.352863073348999,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7027493715286255,0.2319595962762832,1.0611077547073364,284.9320678710937,284.95001220703125,300.403076171875,289.2162780761719,298.2055969238281,297.25909423828125,284.9309387207031,1.0,0.6373417377471924,0.4007097482681274,0.4007097482681274,1.0,1.0,-3.374214172363281,1.0166970491409302,2.357517004013061,0.2537458837032318,0.8992200493812561,0.8992200493812561,0.0,187.2616271972656,163.0,48553.66015625,0.0,3267.873046875,1.0,280.05767822265625,283.2410888671875,292.2502136230469,295.858642578125,293.1499938964844,293.1499938964844,280.3500061035156,35998.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064735174179076,1.0,0.0,0.0,3.6485986709594727,3.648622512817383,8.882709607860306e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6298.9365234375,0.0,1531.599853515625,1683.569091796875,0.0,3463.84814453125,0.904954433441162,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.891392707824707,0.4597529470920563,0.4154462814331054,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907215237617492,0.6252695322036743,0.5924026966094971,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550296068191528,0.5564488768577576,0.3892236351966858,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308007121086121,0.3700951635837555,0.3530411124229431,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.716231107711792,0.232586458325386,1.0609896183013916,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312097311019897,0.3999138176441192,0.3999138176441192,1.0,1.0,-3.3757882118225098,1.0149787664413452,2.360809564590454,0.2516619861125946,0.9024693965911864,0.9024693965911864,0.0,175.41619873046875,166.0,47461.8359375,0.0,3203.21533203125,1.0,280.3421630859375,283.4444274902344,292.1775207519531,295.6479187011719,293.1499938964844,293.1499938964844,280.04998779296875,35851.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989944458007812,1.0,0.0,0.0,3.653392553329468,3.653416633605957,8.90606770553859e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6900.9814453125,0.0,1535.8363037109375,1683.569091796875,0.0,3394.209228515625,0.9059473276138306,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.891392707824707,0.4597529470920563,0.4154462814331054,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907215237617492,0.6252695322036743,0.5924026966094971,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550296068191528,0.5564488768577576,0.3892236351966858,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308007121086121,0.3700951635837555,0.3530411124229431,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.716231107711792,0.232586458325386,1.0609896183013916,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312097311019897,0.3999138176441192,0.3999138176441192,1.0,1.0,-3.3757882118225098,1.0149787664413452,2.360809564590454,0.2516619861125946,0.9024693965911864,0.9024693965911864,0.0,175.41619873046875,166.0,47461.8359375,0.0,3203.21533203125,1.0,280.3421630859375,283.4444274902344,292.1775207519531,295.6479187011719,293.1499938964844,293.1499938964844,280.04998779296875,35851.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989944458007812,1.0,0.0,0.0,3.653392553329468,3.653416633605957,8.90606770553859e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6900.9814453125,0.0,1535.8363037109375,1683.569091796875,0.0,3394.209228515625,0.9059473276138306,1.0,0.0,3.0,1.0,0.0
12235740,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989522457122803,0.4585984349250793,0.4146477282047272,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973205327987672,0.6248536705970764,0.5922371745109558,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662545323371888,0.5602630376815796,0.3920090794563293,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380377292633057,0.3705103695392608,0.353491872549057,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225553393363953,0.2329027354717254,1.0622901916503906,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203857421875,297.26513671875,284.9295349121094,1.0,0.6293878555297852,0.3991178870201111,0.3991178870201111,1.0,1.0,-3.3800923824310303,1.0141884088516235,2.365903854370117,0.2500899136066437,0.9008705019950868,0.9008705019950868,0.0,170.3916778564453,169.0,48605.19921875,0.0,3183.947998046875,1.0,280.05780029296875,283.2391357421875,292.2196655273437,295.8348083496094,293.1499938964844,293.1499938964844,279.75,35980.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086201786994934,1.0,0.0,0.0,3.65484619140625,3.6548702716827393,8.913155511436344e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7076.58984375,0.0,1538.4190673828125,1683.569091796875,0.0,3483.7939453125,0.906337559223175,1.0,0.0,3.0,1.0,0.0
12235800,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989522457122803,0.4585984349250793,0.4146477282047272,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973205327987672,0.6248536705970764,0.5922371745109558,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662545323371888,0.5602630376815796,0.3920090794563293,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380377292633057,0.3705103695392608,0.353491872549057,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225553393363953,0.2329027354717254,1.0622901916503906,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203857421875,297.26513671875,284.9295349121094,1.0,0.6293878555297852,0.3991178870201111,0.3991178870201111,1.0,1.0,-3.3800923824310303,1.0141884088516235,2.365903854370117,0.2500899136066437,0.9008705019950868,0.9008705019950868,0.0,170.3916778564453,169.0,48605.19921875,0.0,3183.947998046875,1.0,280.05780029296875,283.2391357421875,292.2196655273437,295.8348083496094,293.1499938964844,293.1499938964844,279.75,35980.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086201786994934,1.0,0.0,0.0,3.65484619140625,3.6548702716827393,8.913155511436344e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7076.58984375,0.0,1538.4190673828125,1683.569091796875,0.0,3483.7939453125,0.906337559223175,1.0,0.0,3.0,1.0,0.0
12235860,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975109457969666,0.4561977982521057,0.4127228856086731,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967316389083862,0.62303227186203,0.5908092260360718,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678810834884644,0.5629146695137024,0.3940026760101318,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378010988235474,0.3699689209461212,0.3531796038150787,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223016619682312,0.2324645370244979,1.061113357543945,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289160251617432,0.3983142375946045,0.3983142375946045,1.0,1.0,-3.3766748905181885,1.010702133178711,2.3659725189208984,0.2475401759147644,0.8966360092163086,0.8966360092163086,0.0,170.2530059814453,172.0,49673.08203125,0.0,3175.472412109375,1.0,279.7582397460937,283.01531982421875,292.2131042480469,295.9239807128906,293.1499938964844,293.1499938964844,280.04998779296875,36190.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191409349441528,1.0,0.0,0.0,3.648392677307129,3.648416757583618,8.88170745838579e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6410.52734375,0.0,1532.80615234375,1683.569091796875,0.0,3581.22802734375,0.905032515525818,1.0,0.0,3.0,1.0,0.0
12235920,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975109457969666,0.4561977982521057,0.4127228856086731,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967316389083862,0.62303227186203,0.5908092260360718,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678810834884644,0.5629146695137024,0.3940026760101318,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378010988235474,0.3699689209461212,0.3531796038150787,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223016619682312,0.2324645370244979,1.061113357543945,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289160251617432,0.3983142375946045,0.3983142375946045,1.0,1.0,-3.3766748905181885,1.010702133178711,2.3659725189208984,0.2475401759147644,0.8966360092163086,0.8966360092163086,0.0,170.2530059814453,172.0,49673.08203125,0.0,3175.472412109375,1.0,279.7582397460937,283.01531982421875,292.2131042480469,295.9239807128906,293.1499938964844,293.1499938964844,280.04998779296875,36190.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191409349441528,1.0,0.0,0.0,3.648392677307129,3.648416757583618,8.88170745838579e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6410.52734375,0.0,1532.80615234375,1683.569091796875,0.0,3581.22802734375,0.905032515525818,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952109813690186,0.4553508460521698,0.4114911258220672,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9952412843704224,0.6225340366363525,0.5898712277412415,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684610366821288,0.5670105814933777,0.3964905440807342,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365659117698669,0.3701800107955932,0.3530985713005066,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210904955863953,0.2324367612600326,1.0601798295974731,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293249130249023,0.3975105583667755,0.3975105583667755,1.0,1.0,-3.3758232593536377,1.0081161260604858,2.3677070140838623,0.2450450807809829,0.8974127769470215,0.8974127769470215,0.0,171.0726318359375,175.0,48515.01171875,0.0,3178.312255859375,1.0,280.0421447753906,283.22076416015625,292.12890625,295.677734375,293.1499938964844,293.1499938964844,280.3500061035156,36083.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095999002456664,1.0,0.0,0.0,3.644539594650269,3.6445634365081774,8.862956519806175e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6243.03955078125,0.0,1527.728271484375,1683.569091796875,0.0,3492.890380859375,0.9041244387626648,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952109813690186,0.4553508460521698,0.4114911258220672,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9952412843704224,0.6225340366363525,0.5898712277412415,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684610366821288,0.5670105814933777,0.3964905440807342,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365659117698669,0.3701800107955932,0.3530985713005066,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210904955863953,0.2324367612600326,1.0601798295974731,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293249130249023,0.3975105583667755,0.3975105583667755,1.0,1.0,-3.3758232593536377,1.0081161260604858,2.3677070140838623,0.2450450807809829,0.8974127769470215,0.8974127769470215,0.0,171.0726318359375,175.0,48515.01171875,0.0,3178.312255859375,1.0,280.0421447753906,283.22076416015625,292.12890625,295.677734375,293.1499938964844,293.1499938964844,280.3500061035156,36083.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095999002456664,1.0,0.0,0.0,3.644539594650269,3.6445634365081774,8.862956519806175e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6243.03955078125,0.0,1527.728271484375,1683.569091796875,0.0,3492.890380859375,0.9041244387626648,1.0,0.0,3.0,1.0,0.0
