time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8949392437934875,0.455495536327362,0.411440372467041,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9951106905937196,0.6229001879692078,0.5900093913078308,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9695462584495544,0.5696092844009399,0.3981502056121826,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8366269469261169,0.3706977963447571,0.3534494936466217,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7210953831672668,0.2327282726764679,1.061009168624878,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,298.1900634765625,297.2603759765625,285.05291748046875,1.0,0.6299887299537659,0.3971087038516998,0.3971087038516998,1.0,1.0,-3.379338026046753,1.008178949356079,2.371159076690674,0.2442918270826339,0.8993861675262451,0.8993861675262451,0.0,171.3734893798828,175.0,47527.19140625,0.0,3187.967529296875,1.0,280.29864501953125,283.3966064453125,292.0948791503906,295.5035705566406,293.1499938964844,293.1499938964844,280.3500061035156,35975.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022136926651,1.0,0.0,0.0,3.645211935043335,3.645235776901245,8.866227290127426e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6426.36572265625,0.0,1527.6678466796875,1683.569091796875,0.0,3424.21044921875,0.9042375683784484,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8952057957649231,0.4558726251125335,0.4117279052734375,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.9953747987747192,0.6235551834106445,0.590538740158081,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.9711126685142516,0.5724445581436157,0.4000695347785949,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8371285796165466,0.3714286386966705,0.3540669679641723,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215150594711304,0.2331978529691696,1.062800407409668,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.0950622558594,1.0,0.6309711933135986,0.3967515826225281,0.3967515826225281,1.0,1.0,-3.385521411895752,1.0092769861221311,2.376244306564331,0.2439880818128585,0.9008620977401732,0.9008620977401732,0.0,171.6134490966797,178.0,47450.328125,0.0,3203.31201171875,1.0,280.34185791015625,283.4473571777344,292.1065979003906,295.5556030273437,293.1499938964844,293.1499938964844,280.04998779296875,35886.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985968232154846,1.0,0.0,0.0,3.648158311843872,3.648182392120361,8.880566610969254e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6880.58642578125,0.0,1530.2705078125,1683.569091796875,0.0,3390.5009765625,0.9048045873641968,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922833800315857,0.4548789858818054,0.4114094376564026,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933079481124878,0.6232588291168213,0.5908376574516296,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708766341209412,0.5764922499656677,0.4032806158065796,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354746699333191,0.3719401359558105,0.3549276888370514,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201406955718994,0.2335455566644668,1.0656554698944092,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331849098205566,0.3960373699665069,0.3960373699665069,1.0,1.0,-3.3938419818878174,1.010071873664856,2.383770227432251,0.2431406080722808,0.8993650674819946,0.8993650674819946,0.0,173.7059326171875,181.0,48635.67578125,0.0,3234.27978515625,1.0,280.0578308105469,283.2461242675781,292.1725769042969,295.7823181152344,293.1499938964844,293.1499938964844,280.3500061035156,35995.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087895750999452,1.0,0.0,0.0,3.649029731750488,3.6490538120269775,8.884808835318836e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6287.21044921875,0.0,1532.05615234375,1683.569091796875,0.0,3485.36669921875,0.905049204826355,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922833800315857,0.4548789858818054,0.4114094376564026,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933079481124878,0.6232588291168213,0.5908376574516296,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708766341209412,0.5764922499656677,0.4032806158065796,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354746699333191,0.3719401359558105,0.3549276888370514,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201406955718994,0.2335455566644668,1.0656554698944092,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331849098205566,0.3960373699665069,0.3960373699665069,1.0,1.0,-3.3938419818878174,1.010071873664856,2.383770227432251,0.2431406080722808,0.8993650674819946,0.8993650674819946,0.0,173.7059326171875,181.0,48635.67578125,0.0,3234.27978515625,1.0,280.0578308105469,283.2461242675781,292.1725769042969,295.7823181152344,293.1499938964844,293.1499938964844,280.3500061035156,35995.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087895750999452,1.0,0.0,0.0,3.649029731750488,3.6490538120269775,8.884808835318836e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6287.21044921875,0.0,1532.05615234375,1683.569091796875,0.0,3485.36669921875,0.905049204826355,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882692456245422,0.4546103477478027,0.4108800888061523,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902081489562988,0.6234580874443054,0.590764045715332,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695433974266052,0.5812706351280212,0.4063681364059448,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328303694725037,0.3727133274078369,0.355530709028244,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178274989128113,0.2340050935745239,1.0674943923950195,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353985071182251,0.3953231275081634,0.3953231275081634,1.0,1.0,-3.3997578620910645,1.0100464820861816,2.389711380004883,0.2417241483926773,0.9027167558670044,0.9027167558670044,0.0,176.33270263671875,184.0,47583.328125,0.0,3263.015625,1.0,280.3421630859375,283.45166015625,292.1066589355469,295.5813293457031,293.1499938964844,293.1499938964844,280.04998779296875,35845.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013316035270692,1.0,0.0,0.0,3.654055833816528,3.65407967567444,8.909300959203392e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6893.658203125,0.0,1536.5262451171875,1683.569091796875,0.0,3415.99365234375,0.9060917496681212,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882692456245422,0.4546103477478027,0.4108800888061523,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902081489562988,0.6234580874443054,0.590764045715332,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695433974266052,0.5812706351280212,0.4063681364059448,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328303694725037,0.3727133274078369,0.355530709028244,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178274989128113,0.2340050935745239,1.0674943923950195,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353985071182251,0.3953231275081634,0.3953231275081634,1.0,1.0,-3.3997578620910645,1.0100464820861816,2.389711380004883,0.2417241483926773,0.9027167558670044,0.9027167558670044,0.0,176.33270263671875,184.0,47583.328125,0.0,3263.015625,1.0,280.3421630859375,283.45166015625,292.1066589355469,295.5813293457031,293.1499938964844,293.1499938964844,280.04998779296875,35845.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013316035270692,1.0,0.0,0.0,3.654055833816528,3.65407967567444,8.909300959203392e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6893.658203125,0.0,1536.5262451171875,1683.569091796875,0.0,3415.99365234375,0.9060917496681212,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837830424308777,0.4533548057079315,0.4102818071842193,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.986570417881012,0.6227606534957886,0.5906462669372559,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676693081855774,0.5851085186004639,0.4094106256961822,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.829822301864624,0.372962087392807,0.3561395108699798,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151696085929871,0.234138548374176,1.0694694519042969,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377577781677246,0.3944289088249206,0.3944289088249206,1.0,1.0,-3.405674695968628,1.009494423866272,2.396180391311645,0.2400218248367309,0.9012401103973388,0.9012401103973388,0.0,179.33831787109375,187.0,48748.71875,0.0,3294.036376953125,1.0,280.05780029296875,283.2475891113281,292.1555480957031,295.7773742675781,293.1499938964844,293.1499938964844,279.75,35970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110227227211,1.0,0.0,0.0,3.655874967575073,3.6558990478515625,8.918174216887564e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7073.55712890625,0.0,1539.4923095703125,1683.569091796875,0.0,3506.092529296875,0.9065611958503724,1.0,0.0,3.0,1.0,0.0
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837830424308777,0.4533548057079315,0.4102818071842193,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.986570417881012,0.6227606534957886,0.5906462669372559,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676693081855774,0.5851085186004639,0.4094106256961822,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.829822301864624,0.372962087392807,0.3561395108699798,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151696085929871,0.234138548374176,1.0694694519042969,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377577781677246,0.3944289088249206,0.3944289088249206,1.0,1.0,-3.405674695968628,1.009494423866272,2.396180391311645,0.2400218248367309,0.9012401103973388,0.9012401103973388,0.0,179.33831787109375,187.0,48748.71875,0.0,3294.036376953125,1.0,280.05780029296875,283.2475891113281,292.1555480957031,295.7773742675781,293.1499938964844,293.1499938964844,279.75,35970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110227227211,1.0,0.0,0.0,3.655874967575073,3.6558990478515625,8.918174216887564e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7073.55712890625,0.0,1539.4923095703125,1683.569091796875,0.0,3506.092529296875,0.9065611958503724,1.0,0.0,3.0,1.0,0.0
12236580,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.87640380859375,0.4508939385414123,0.4084548950195312,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.980146825313568,0.6206812858581543,0.5891399383544922,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.962790071964264,0.587775468826294,0.4115375876426697,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244286179542542,0.3722723126411438,0.355851262807846,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7101172804832458,0.2335393279790878,1.0683420896530151,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.6395097374916077,0.3935346603393554,0.3935346603393554,1.0,1.0,-3.4025304317474365,1.0058202743530271,2.396710157394409,0.2371790260076522,0.8971230387687683,0.8971230387687683,0.0,183.4781494140625,190.0,49824.98828125,0.0,3310.8798828125,1.0,279.7582092285156,283.02392578125,292.154052734375,295.87310791015625,293.1499938964844,293.1499938964844,280.04998779296875,36178.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216253757476808,1.0,0.0,0.0,3.649867057800293,3.649890899658203,8.888886213753722e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6409.10302734375,0.0,1534.35595703125,1683.569091796875,0.0,3604.151123046875,0.9053540229797364,1.0,0.0,3.0,1.0,0.0
12236640,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.87640380859375,0.4508939385414123,0.4084548950195312,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.980146825313568,0.6206812858581543,0.5891399383544922,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.962790071964264,0.587775468826294,0.4115375876426697,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244286179542542,0.3722723126411438,0.355851262807846,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7101172804832458,0.2335393279790878,1.0683420896530151,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.6395097374916077,0.3935346603393554,0.3935346603393554,1.0,1.0,-3.4025304317474365,1.0058202743530271,2.396710157394409,0.2371790260076522,0.8971230387687683,0.8971230387687683,0.0,183.4781494140625,190.0,49824.98828125,0.0,3310.8798828125,1.0,279.7582092285156,283.02392578125,292.154052734375,295.87310791015625,293.1499938964844,293.1499938964844,280.04998779296875,36178.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216253757476808,1.0,0.0,0.0,3.649867057800293,3.649890899658203,8.888886213753722e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6409.10302734375,0.0,1534.35595703125,1683.569091796875,0.0,3604.151123046875,0.9053540229797364,1.0,0.0,3.0,1.0,0.0
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8730363249778748,0.4501692950725555,0.4075562953948974,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.977017104625702,0.6200293898582458,0.5883052945137024,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9606042504310608,0.5896040797233582,0.4126104116439819,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8219051361083984,0.3721345663070678,0.3556185960769653,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7076032757759094,0.2333308458328247,1.0672621726989746,284.87481689453125,284.95001220703125,300.3134765625,289.1088562011719,298.15838623046875,297.2568054199219,284.8810729980469,1.0,0.6402115821838379,0.3930875658988952,0.3930875658988952,1.0,1.0,-3.400151014328003,1.003714680671692,2.396436214447021,0.2355372607707977,0.8977635502815247,0.8977635502815247,0.0,185.3707427978516,190.0,48799.90625,0.0,3316.412109375,1.0,280.0013427734375,283.1821594238281,292.0856018066406,295.6249389648437,293.1499938964844,293.1499938964844,280.04998779296875,36127.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160106182098388,1.0,0.0,0.0,3.6472229957580566,3.647247076034546,8.876012884684314e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6565.04638671875,0.0,1531.0364990234375,1683.569091796875,0.0,3552.29736328125,0.9047803282737732,1.0,0.0,3.0,1.0,0.0
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8712450265884399,0.4499895274639129,0.4072598218917846,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9752731919288636,0.6199328899383545,0.5880589485168457,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9600459933280944,0.5919644832611084,0.4141405522823334,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8206149935722351,0.3723623752593994,0.3557412922382355,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062624096870422,0.2333836555480957,1.067231297492981,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,298.15740966796875,297.259765625,284.91802978515625,1.0,0.6410619020462036,0.3927382528781891,0.3927382528781891,1.0,1.0,-3.40144157409668,1.003128170967102,2.398313283920288,0.2345813512802124,0.8980017304420471,0.8980017304420471,0.0,186.61151123046875,193.0,48660.5,0.0,3326.601318359375,1.0,280.0422668457031,283.22882080078125,292.0732727050781,295.630615234375,293.1499938964844,293.1499938964844,280.3500061035156,36071.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121400713920592,1.0,0.0,0.0,3.646466016769409,3.6464898586273193,8.872328862707946e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6241.57177734375,0.0,1529.7769775390625,1683.569091796875,0.0,3516.453857421875,0.9045467376708984,1.0,0.0,3.0,1.0,0.0
12236820,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696146011352539,0.4504574537277221,0.4074963927268982,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.97364604473114,0.6207057237625122,0.5885453224182129,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609643816947936,0.5975339412689209,0.4178445041179657,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.819697916507721,0.3735127449035644,0.3566633462905884,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052903175354004,0.2340484857559204,1.0696274042129517,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432695388793945,0.3920396268367767,0.3920396268367767,1.0,1.0,-3.4107465744018555,1.0042749643325806,2.4064714908599854,0.2335523813962936,0.901537537574768,0.901537537574768,0.0,188.39871215820312,196.0,47589.6484375,0.0,3358.522705078125,1.0,280.3417358398437,283.4543762207031,292.0533142089844,295.5107727050781,293.1499938964844,293.1499938964844,280.04998779296875,35875.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011929631233216,1.0,0.0,0.0,3.650489807128906,3.650513887405396,8.891920515452512e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6879.4521484375,0.0,1532.7835693359375,1683.569091796875,0.0,3414.701904296875,0.9053186774253844,1.0,0.0,3.0,1.0,0.0
12236880,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696146011352539,0.4504574537277221,0.4074963927268982,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.97364604473114,0.6207057237625122,0.5885453224182129,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609643816947936,0.5975339412689209,0.4178445041179657,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.819697916507721,0.3735127449035644,0.3566633462905884,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052903175354004,0.2340484857559204,1.0696274042129517,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432695388793945,0.3920396268367767,0.3920396268367767,1.0,1.0,-3.4107465744018555,1.0042749643325806,2.4064714908599854,0.2335523813962936,0.901537537574768,0.901537537574768,0.0,188.39871215820312,196.0,47589.6484375,0.0,3358.522705078125,1.0,280.3417358398437,283.4543762207031,292.0533142089844,295.5107727050781,293.1499938964844,293.1499938964844,280.04998779296875,35875.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011929631233216,1.0,0.0,0.0,3.650489807128906,3.650513887405396,8.891920515452512e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6879.4521484375,0.0,1532.7835693359375,1683.569091796875,0.0,3414.701904296875,0.9053186774253844,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663080930709839,0.4494389295578003,0.4071727097034454,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704052209854126,0.6201714873313904,0.5886446833610535,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.960050106048584,0.6016616821289062,0.4211406707763672,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175453543663025,0.3739312291145324,0.3574632108211517,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032649517059326,0.2343150973320007,1.0722373723983765,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457280516624451,0.3913410007953644,0.3913410007953644,1.0,1.0,-3.418555736541748,1.0048850774765017,2.413670539855957,0.2325979471206665,0.9001291394233704,0.9001291394233704,0.0,191.1690826416016,199.0,48775.25,0.0,3392.832275390625,1.0,280.0578308105469,283.2528686523437,292.1199035644531,295.7385559082031,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114402532577516,1.0,0.0,0.0,3.65175986289978,3.6517839431762695,8.898108490029699e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7066.4697265625,0.0,1535.0135498046875,1683.569091796875,0.0,3509.96533203125,0.905652403831482,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663080930709839,0.4494389295578003,0.4071727097034454,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704052209854126,0.6201714873313904,0.5886446833610535,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.960050106048584,0.6016616821289062,0.4211406707763672,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175453543663025,0.3739312291145324,0.3574632108211517,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032649517059326,0.2343150973320007,1.0722373723983765,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457280516624451,0.3913410007953644,0.3913410007953644,1.0,1.0,-3.418555736541748,1.0048850774765017,2.413670539855957,0.2325979471206665,0.9001291394233704,0.9001291394233704,0.0,191.1690826416016,199.0,48775.25,0.0,3392.832275390625,1.0,280.0578308105469,283.2528686523437,292.1199035644531,295.7385559082031,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114402532577516,1.0,0.0,0.0,3.65175986289978,3.6517839431762695,8.898108490029699e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7066.4697265625,0.0,1535.0135498046875,1683.569091796875,0.0,3509.96533203125,0.905652403831482,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599085211753845,0.4470726549625397,0.4054503142833709,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9637629985809326,0.6180791258811951,0.5871558785438538,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557029008865356,0.6044595837593079,0.4233752191066742,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126689791679382,0.3732952773571014,0.3572462797164917,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.698584794998169,0.2337769269943237,1.0714492797851562,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475638747215271,0.3904960453510284,0.3904960453510284,1.0,1.0,-3.416182041168213,1.001616358757019,2.4145658016204834,0.2299848794937133,0.8960838913917542,0.8960838913917542,0.0,195.3155059814453,202.0,49861.890625,0.0,3411.49267578125,1.0,279.7582397460937,283.0302429199219,292.1198425292969,295.8407287597656,293.1499938964844,293.1499938964844,280.04998779296875,36184.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227612018585204,1.0,0.0,0.0,3.645528554916382,3.645552396774292,8.867767178344366e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6404.5966796875,0.0,1529.5758056640625,1683.569091796875,0.0,3614.618408203125,0.904388964176178,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599085211753845,0.4470726549625397,0.4054503142833709,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9637629985809326,0.6180791258811951,0.5871558785438538,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557029008865356,0.6044595837593079,0.4233752191066742,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126689791679382,0.3732952773571014,0.3572462797164917,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.698584794998169,0.2337769269943237,1.0714492797851562,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475638747215271,0.3904960453510284,0.3904960453510284,1.0,1.0,-3.416182041168213,1.001616358757019,2.4145658016204834,0.2299848794937133,0.8960838913917542,0.8960838913917542,0.0,195.3155059814453,202.0,49861.890625,0.0,3411.49267578125,1.0,279.7582397460937,283.0302429199219,292.1198425292969,295.8407287597656,293.1499938964844,293.1499938964844,280.04998779296875,36184.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227612018585204,1.0,0.0,0.0,3.645528554916382,3.645552396774292,8.867767178344366e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6404.5966796875,0.0,1529.5758056640625,1683.569091796875,0.0,3614.618408203125,0.904388964176178,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553373217582703,0.4462001919746399,0.4042987823486328,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.95864337682724,0.6172390580177307,0.5860071778297424,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9532628655433656,0.6087703108787537,0.4260619580745697,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090370297431946,0.3733879029750824,0.3571504950523376,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950377225875854,0.2336412668228149,1.0704764127731323,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491649150848389,0.3896510899066925,0.3896510899066925,1.0,1.0,-3.415348052978516,0.9988707304000854,2.41647744178772,0.227266326546669,0.8970236778259277,0.8970236778259277,0.0,198.51220703125,205.0,48699.48828125,0.0,3428.21533203125,1.0,280.0421142578125,283.2349548339844,292.0371398925781,295.5971984863281,293.1499938964844,293.1499938964844,280.3500061035156,36071.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136322140693665,1.0,0.0,0.0,3.642125606536865,3.6421496868133545,8.851220059113984e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6236.3583984375,0.0,1524.96142578125,1683.569091796875,0.0,3530.28076171875,0.9035768508911132,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553373217582703,0.4462001919746399,0.4042987823486328,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.95864337682724,0.6172390580177307,0.5860071778297424,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9532628655433656,0.6087703108787537,0.4260619580745697,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090370297431946,0.3733879029750824,0.3571504950523376,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950377225875854,0.2336412668228149,1.0704764127731323,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491649150848389,0.3896510899066925,0.3896510899066925,1.0,1.0,-3.415348052978516,0.9988707304000854,2.41647744178772,0.227266326546669,0.8970236778259277,0.8970236778259277,0.0,198.51220703125,205.0,48699.48828125,0.0,3428.21533203125,1.0,280.0421142578125,283.2349548339844,292.0371398925781,295.5971984863281,293.1499938964844,293.1499938964844,280.3500061035156,36071.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136322140693665,1.0,0.0,0.0,3.642125606536865,3.6421496868133545,8.851220059113984e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6236.3583984375,0.0,1524.96142578125,1683.569091796875,0.0,3530.28076171875,0.9035768508911132,1.0,0.0,3.0,1.0,0.0
12237300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8542789816856384,0.4463208019733429,0.4042582809925079,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9573897123336792,0.6174195408821106,0.5860058069229126,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9534094929695128,0.6114938855171204,0.4278231859207153,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082858920097351,0.3738459944725036,0.3574749827384949,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6942939162254333,0.2338826209306717,1.0712169408798218,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1347351074219,297.26837158203125,285.064697265625,1.0,0.6501723527908325,0.3892286121845245,0.3892286121845245,1.0,1.0,-3.4186911582946777,0.9987691640853882,2.419922113418579,0.2263571172952652,0.8990718126296997,0.8990718126296997,0.0,199.5682678222656,205.0,47705.7734375,0.0,3442.2265625,1.0,280.298583984375,283.4101257324219,292.0035095214844,295.4233093261719,293.1499938964844,293.1499938964844,280.3500061035156,35962.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906346321105957,1.0,0.0,0.0,3.6430678367614746,3.6430916786193848,8.8557999333716e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6418.77294921875,0.0,1525.1873779296875,1683.569091796875,0.0,3462.66552734375,0.9037486910820008,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8538689613342285,0.4466701745986938,0.4045431017875671,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9568657875061036,0.6178826689720154,0.5863807201385498,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9542856216430664,0.6144562363624573,0.4298474490642547,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081382513046265,0.3745175004005432,0.3580593168735504,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941426396369934,0.2343052327632904,1.072898507118225,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,298.13739013671875,297.2763061523437,285.1064758300781,1.0,0.6513857841491699,0.3888989984989166,0.3888989984989166,1.0,1.0,-3.424640417098999,0.9998006820678712,2.424839735031128,0.2260103672742843,0.9006192088127136,0.9006192088127136,0.0,200.37144470214844,208.0,47627.0546875,0.0,3460.916259765625,1.0,280.3418273925781,283.46051025390625,292.015380859375,295.4753112792969,293.1499938964844,293.1499938964844,280.04998779296875,35871.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027789235115052,1.0,0.0,0.0,3.646289587020874,3.6463136672973633,8.871471095517336e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6872.8662109375,0.0,1528.086669921875,1683.569091796875,0.0,3429.474365234375,0.9043766260147096,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509297370910645,0.4456619322299957,0.4042283594608307,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9534689784049988,0.6172177791595459,0.5863597393035889,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9535621404647828,0.6186494827270508,0.4332001209259033,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060422539710999,0.3749034106731415,0.358833909034729,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923003792762756,0.2345600128173828,1.0754797458648682,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538301110267639,0.388239711523056,0.388239711523056,1.0,1.0,-3.432318925857544,1.0004478693008425,2.431870937347412,0.2251103371381759,0.8992740511894226,0.8992740511894226,0.0,203.1962738037109,211.0,48814.92578125,0.0,3495.590087890625,1.0,280.057861328125,283.259033203125,292.0813903808594,295.7023620605469,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130268692970276,1.0,0.0,0.0,3.647748947143554,3.647772789001465,8.878572543835617e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6280.2626953125,0.0,1530.513671875,1683.569091796875,0.0,3524.6728515625,0.9047517776489258,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509297370910645,0.4456619322299957,0.4042283594608307,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9534689784049988,0.6172177791595459,0.5863597393035889,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9535621404647828,0.6186494827270508,0.4332001209259033,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060422539710999,0.3749034106731415,0.358833909034729,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923003792762756,0.2345600128173828,1.0754797458648682,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538301110267639,0.388239711523056,0.388239711523056,1.0,1.0,-3.432318925857544,1.0004478693008425,2.431870937347412,0.2251103371381759,0.8992740511894226,0.8992740511894226,0.0,203.1962738037109,211.0,48814.92578125,0.0,3495.590087890625,1.0,280.057861328125,283.259033203125,292.0813903808594,295.7023620605469,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130268692970276,1.0,0.0,0.0,3.647748947143554,3.647772789001465,8.878572543835617e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6280.2626953125,0.0,1530.513671875,1683.569091796875,0.0,3524.6728515625,0.9047517776489258,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475871086120605,0.4453644752502441,0.4036973416805267,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494249820709229,0.6170430779457092,0.5859575867652893,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.952345371246338,0.623633086681366,0.4364227950572967,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034230470657349,0.3755555152893066,0.3593380749225616,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6899577975273132,0.2349328696727752,1.0770000219345093,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560912728309631,0.3875804543495178,0.3875804543495178,1.0,1.0,-3.437497854232788,1.0002578496932983,2.4372398853302,0.2236491590738296,0.902747631072998,0.902747631072998,0.0,206.21536254882807,214.0,47750.03125,0.0,3525.61865234375,1.0,280.3421630859375,283.46319580078125,292.0147705078125,295.5002746582031,293.1499938964844,293.1499938964844,280.04998779296875,35830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056869149208068,1.0,0.0,0.0,3.6533496379852295,3.653373718261719,8.905857953322993e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6885.10107421875,0.0,1535.6258544921875,1683.569091796875,0.0,3456.53466796875,0.905923068523407,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475871086120605,0.4453644752502441,0.4036973416805267,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494249820709229,0.6170430779457092,0.5859575867652893,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.952345371246338,0.623633086681366,0.4364227950572967,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034230470657349,0.3755555152893066,0.3593380749225616,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6899577975273132,0.2349328696727752,1.0770000219345093,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560912728309631,0.3875804543495178,0.3875804543495178,1.0,1.0,-3.437497854232788,1.0002578496932983,2.4372398853302,0.2236491590738296,0.902747631072998,0.902747631072998,0.0,206.21536254882807,214.0,47750.03125,0.0,3525.61865234375,1.0,280.3421630859375,283.46319580078125,292.0147705078125,295.5002746582031,293.1499938964844,293.1499938964844,280.04998779296875,35830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056869149208068,1.0,0.0,0.0,3.6533496379852295,3.653373718261719,8.905857953322993e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6885.10107421875,0.0,1535.6258544921875,1683.569091796875,0.0,3456.53466796875,0.905923068523407,1.0,0.0,3.0,1.0,0.0
12237660,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441028594970703,0.44410040974617,0.4030920565128326,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9451199173927308,0.6159818172454834,0.5855039358139038,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508797526359558,0.6275970339775085,0.4395768046379089,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006726503372192,0.3756800591945648,0.3598414957523346,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875321269035339,0.2349825948476791,1.0786484479904177,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.2793273925781,284.9470520019531,1.0,0.6583969593048096,0.3867506086826324,0.3867506086826324,1.0,1.0,-3.442617654800415,0.9995388984680176,2.443078756332397,0.2219228446483612,0.9013940095901488,0.9013940095901488,0.0,209.43670654296875,217.0,48915.1328125,0.0,3556.76318359375,1.0,280.05780029296875,283.2586669921875,292.06207275390625,295.6947021484375,293.1499938964844,293.1499938964844,279.75,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154083728790284,1.0,0.0,0.0,3.655720233917236,3.6557443141937256,8.917419336285093e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7065.21337890625,0.0,1539.20849609375,1683.569091796875,0.0,3546.7255859375,0.906516134738922,1.0,0.0,3.0,1.0,0.0
12237720,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441028594970703,0.44410040974617,0.4030920565128326,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9451199173927308,0.6159818172454834,0.5855039358139038,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508797526359558,0.6275970339775085,0.4395768046379089,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006726503372192,0.3756800591945648,0.3598414957523346,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875321269035339,0.2349825948476791,1.0786484479904177,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.2793273925781,284.9470520019531,1.0,0.6583969593048096,0.3867506086826324,0.3867506086826324,1.0,1.0,-3.442617654800415,0.9995388984680176,2.443078756332397,0.2219228446483612,0.9013940095901488,0.9013940095901488,0.0,209.43670654296875,217.0,48915.1328125,0.0,3556.76318359375,1.0,280.05780029296875,283.2586669921875,292.06207275390625,295.6947021484375,293.1499938964844,293.1499938964844,279.75,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154083728790284,1.0,0.0,0.0,3.655720233917236,3.6557443141937256,8.917419336285093e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7065.21337890625,0.0,1539.20849609375,1683.569091796875,0.0,3546.7255859375,0.906516134738922,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8385334610939026,0.4416525661945343,0.4012789726257324,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9381060600280762,0.6135583519935608,0.5836775898933411,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9468418955802916,0.6303358674049377,0.4417626559734344,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958622574806213,0.3748619556427002,0.3594393730163574,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.68318110704422,0.2342973947525024,1.07716703414917,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.6600459814071655,0.3859207928180694,0.3859207928180694,1.0,1.0,-3.438612937927246,0.9957313537597656,2.4428815841674805,0.2191045135259628,0.8973925709724426,0.8973925709724426,0.0,213.68223571777344,220.0,49990.0703125,0.0,3572.127685546875,1.0,279.7582092285156,283.0344543457031,292.059814453125,295.7893371582031,293.1499938964844,293.1499938964844,280.04998779296875,36163.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259819984436036,1.0,0.0,0.0,3.650254964828491,3.650279045104981,8.890776257430844e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6400.6748046875,0.0,1534.678466796875,1683.569091796875,0.0,3644.25830078125,0.9054304957389832,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8385334610939026,0.4416525661945343,0.4012789726257324,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9381060600280762,0.6135583519935608,0.5836775898933411,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9468418955802916,0.6303358674049377,0.4417626559734344,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958622574806213,0.3748619556427002,0.3594393730163574,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.68318110704422,0.2342973947525024,1.07716703414917,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.6600459814071655,0.3859207928180694,0.3859207928180694,1.0,1.0,-3.438612937927246,0.9957313537597656,2.4428815841674805,0.2191045135259628,0.8973925709724426,0.8973925709724426,0.0,213.68223571777344,220.0,49990.0703125,0.0,3572.127685546875,1.0,279.7582092285156,283.0344543457031,292.059814453125,295.7893371582031,293.1499938964844,293.1499938964844,280.04998779296875,36163.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259819984436036,1.0,0.0,0.0,3.650254964828491,3.650279045104981,8.890776257430844e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6400.6748046875,0.0,1534.678466796875,1683.569091796875,0.0,3644.25830078125,0.9054304957389832,1.0,0.0,3.0,1.0,0.0
12237900,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8359931111335754,0.4409231543540954,0.4003847241401672,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9347989559173584,0.6127317547798157,0.5826845169067383,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9450879096984864,0.6322369575500488,0.4428702890872955,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7936098575592041,0.3746628761291504,0.3591494262218475,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.681089460849762,0.234047845005989,1.0759069919586182,284.88299560546875,284.95001220703125,300.1542053222656,289.0146789550781,298.0990295410156,297.263916015625,284.8890991210937,1.0,0.6606881618499756,0.3855058550834656,0.3855058550834656,1.0,1.0,-3.4358041286468506,0.9935643076896667,2.442239761352539,0.2174782902002334,0.8980807662010193,0.8980807662010193,0.0,215.6009979248047,220.0,48955.9140625,0.0,3576.677734375,1.0,280.0013427734375,283.1919250488281,291.99127197265625,295.54058837890625,293.1499938964844,293.1499938964844,280.04998779296875,36113.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203529953956604,1.0,0.0,0.0,3.647869348526001,3.64789342880249,8.879159736352449e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6555.50927734375,0.0,1531.6510009765625,1683.569091796875,0.0,3592.415771484375,0.9049147367477416,1.0,0.0,3.0,1.0,0.0
