time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8346449732780457,0.4407271146774292,0.4000789821147918,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9329490065574646,0.6124537587165833,0.5822723507881165,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9447972774505616,0.634689450263977,0.4444605708122253,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7924630641937256,0.3748314380645752,0.3592172265052795,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6799799203872681,0.2340623289346695,1.0757063627243042,284.9244384765625,284.95001220703125,300.14581298828125,289.01031494140625,298.0980529785156,297.2670288085937,284.9255065917969,1.0,0.6614753007888794,0.3851897120475769,0.3851897120475769,1.0,1.0,-3.436686038970948,0.9929107427597046,2.443775415420532,0.2165281027555465,0.8983622789382935,0.8983622789382935,0.0,216.86083984375,223.0,48812.71875,0.0,3586.197021484375,1.0,280.04229736328125,283.2380676269531,291.9788818359375,295.54571533203125,293.1499938964844,293.1499938964844,280.3500061035156,36058.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164380431175232,1.0,0.0,0.0,3.6473445892333984,3.647368669509888,8.876605193108844e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6231.39111328125,0.0,1530.65673828125,1683.569091796875,0.0,3556.250732421875,0.9047340154647828,1.0,0.0,3.0,1.0,0.0
12238020,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334424495697021,0.4411498606204986,0.4002813994884491,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311811327934264,0.6128557324409485,0.5824169516563416,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460304975509644,0.6404598355293274,0.4482993185520172,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.791685938835144,0.3758678436279297,0.3600335121154785,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792104840278625,0.2346581816673278,1.077794909477234,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635459065437317,0.3845573663711548,0.3845573663711548,1.0,1.0,-3.445204257965088,0.9938979744911194,2.4513063430786133,0.2154804915189743,0.9019759297370912,0.9019759297370912,0.0,218.67930603027344,226.0,47731.328125,0.0,3617.38671875,1.0,280.3417663574219,283.46258544921875,291.9593505859375,295.42529296875,293.1499938964844,293.1499938964844,280.04998779296875,35864.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053550362586976,1.0,0.0,0.0,3.651782751083374,3.6518068313598633,8.898221039999044e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6868.35107421875,0.0,1534.1409912109375,1683.569091796875,0.0,3453.44775390625,0.905600130558014,1.0,0.0,3.0,1.0,0.0
12238080,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334424495697021,0.4411498606204986,0.4002813994884491,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311811327934264,0.6128557324409485,0.5824169516563416,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460304975509644,0.6404598355293274,0.4482993185520172,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.791685938835144,0.3758678436279297,0.3600335121154785,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792104840278625,0.2346581816673278,1.077794909477234,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635459065437317,0.3845573663711548,0.3845573663711548,1.0,1.0,-3.445204257965088,0.9938979744911194,2.4513063430786133,0.2154804915189743,0.9019759297370912,0.9019759297370912,0.0,218.67930603027344,226.0,47731.328125,0.0,3617.38671875,1.0,280.3417663574219,283.46258544921875,291.9593505859375,295.42529296875,293.1499938964844,293.1499938964844,280.04998779296875,35864.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053550362586976,1.0,0.0,0.0,3.651782751083374,3.6518068313598633,8.898221039999044e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6868.35107421875,0.0,1534.1409912109375,1683.569091796875,0.0,3453.44775390625,0.905600130558014,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309762477874756,0.4401185810565948,0.3999382853507995,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279005527496338,0.611973762512207,0.5821850895881653,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456190466880798,0.6446711421012878,0.4516758322715759,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898558974266052,0.3761664628982544,0.3607250452041626,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776430606842041,0.2348565906286239,1.0801146030426023,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658545136451721,0.383925050497055,0.383925050497055,1.0,1.0,-3.452209234237671,0.9943538308143616,2.457855463027954,0.2145223319530487,0.9006497859954834,0.9006497859954834,0.0,221.4747314453125,229.0,48918.6484375,0.0,3650.78369140625,1.0,280.05780029296875,283.26080322265625,292.0273132324219,295.6541442871094,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154324531555176,1.0,0.0,0.0,3.6534407138824463,3.653464794158936,8.906302468858485e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7056.39208984375,0.0,1536.807373046875,1683.569091796875,0.0,3546.947998046875,0.9060210585594176,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309762477874756,0.4401185810565948,0.3999382853507995,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279005527496338,0.611973762512207,0.5821850895881653,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456190466880798,0.6446711421012878,0.4516758322715759,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898558974266052,0.3761664628982544,0.3607250452041626,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776430606842041,0.2348565906286239,1.0801146030426023,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658545136451721,0.383925050497055,0.383925050497055,1.0,1.0,-3.452209234237671,0.9943538308143616,2.457855463027954,0.2145223319530487,0.9006497859954834,0.9006497859954834,0.0,221.4747314453125,229.0,48918.6484375,0.0,3650.78369140625,1.0,280.05780029296875,283.26080322265625,292.0273132324219,295.6541442871094,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154324531555176,1.0,0.0,0.0,3.6534407138824463,3.653464794158936,8.906302468858485e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7056.39208984375,0.0,1536.807373046875,1683.569091796875,0.0,3546.947998046875,0.9060210585594176,1.0,0.0,3.0,1.0,0.0
12238260,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260873556137085,0.4377626776695251,0.3982234001159668,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.9215022921562196,0.6095620393753052,0.5803934335708618,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9421541094779968,0.6474890112876892,0.453931450843811,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856388688087463,0.3754051029682159,0.3603931963443756,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6738871335983276,0.2342460006475448,1.079015612602234,284.7664489746094,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675388216972351,0.3831487894058227,0.3831487894058227,1.0,1.0,-3.4489939212799072,0.9909754991531372,2.4580183029174805,0.2119590491056442,0.8966835737228394,0.8966835737228394,0.0,225.62440490722656,232.0,50005.9375,0.0,3667.4384765625,1.0,279.7582397460937,283.037841796875,292.0294494628906,295.7584228515625,293.1499938964844,293.1499938964844,280.04998779296875,36173.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266162514686584,1.0,0.0,0.0,3.64760160446167,3.647625684738159,8.87785631675797e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6395.0908203125,0.0,1531.7999267578125,1683.569091796875,0.0,3650.08740234375,0.9048450589179992,1.0,0.0,3.0,1.0,0.0
12238320,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260873556137085,0.4377626776695251,0.3982234001159668,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.9215022921562196,0.6095620393753052,0.5803934335708618,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9421541094779968,0.6474890112876892,0.453931450843811,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856388688087463,0.3754051029682159,0.3603931963443756,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6738871335983276,0.2342460006475448,1.079015612602234,284.7664489746094,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675388216972351,0.3831487894058227,0.3831487894058227,1.0,1.0,-3.4489939212799072,0.9909754991531372,2.4580183029174805,0.2119590491056442,0.8966835737228394,0.8966835737228394,0.0,225.62440490722656,232.0,50005.9375,0.0,3667.4384765625,1.0,279.7582397460937,283.037841796875,292.0294494628906,295.7584228515625,293.1499938964844,293.1499938964844,280.04998779296875,36173.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266162514686584,1.0,0.0,0.0,3.64760160446167,3.647625684738159,8.87785631675797e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6395.0908203125,0.0,1531.7999267578125,1683.569091796875,0.0,3650.08740234375,0.9048450589179992,1.0,0.0,3.0,1.0,0.0
12238380,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8235766887664795,0.4370242357254028,0.3972938060760498,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.918186604976654,0.608661413192749,0.5793048739433289,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9405071139335632,0.6497151851654053,0.4552312195301056,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7834240794181824,0.3752237558364868,0.360105037689209,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6718519330024719,0.2340119481086731,1.077792048454285,284.89459228515625,284.95001220703125,300.0851745605469,288.9824523925781,298.0743713378906,297.2662658691406,284.8995056152344,1.0,0.668283224105835,0.3827140927314758,0.3827140927314758,1.0,1.0,-3.446303367614746,0.9887876510620116,2.4575157165527344,0.2102657556533813,0.8974676728248596,0.8974676728248596,0.0,227.71974182128903,232.0,48939.37890625,0.0,3673.2587890625,1.0,280.0108642578125,283.2060852050781,291.9569702148437,295.5080871582031,293.1499938964844,293.1499938964844,280.04998779296875,36108.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204772114753724,1.0,0.0,0.0,3.645064115524292,3.645088195800781,8.865508220878837e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6561.3544921875,0.0,1528.4940185546875,1683.569091796875,0.0,3593.561767578125,0.904281198978424,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.82253497838974,0.4368669986724853,0.3970626890659332,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.916740894317627,0.6083927750587463,0.5789431929588318,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9403935074806212,0.6519090533256531,0.4566737413406372,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7825518250465393,0.3753780126571655,0.360184371471405,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6710184216499329,0.2340425103902816,1.077736496925354,284.92657470703125,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689939498901367,0.3823725581169128,0.3823725581169128,1.0,1.0,-3.447348117828369,0.9881225228309632,2.459225654602051,0.2092833966016769,0.8976861238479614,0.8976861238479614,0.0,228.811752319336,235.0,48833.60546875,0.0,3682.2373046875,1.0,280.0421447753906,283.2416687011719,291.94940185546875,295.5168151855469,293.1499938964844,293.1499938964844,280.3500061035156,36062.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173356890678406,1.0,0.0,0.0,3.644546508789064,3.644570589065552,8.862990625857492e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6226.09765625,0.0,1527.578125,1683.569091796875,0.0,3564.55029296875,0.904111623764038,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8217158913612366,0.4369658827781677,0.3970065116882324,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.915577232837677,0.6084034442901611,0.5787853002548218,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9407138228416444,0.6547037959098816,0.4584778547286987,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7819368243217468,0.3757782876491546,0.3604543805122375,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6704313158988953,0.234253317117691,1.078337788581848,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.06939697265625,1.0,0.6699286103248596,0.3819844424724579,0.3819844424724579,1.0,1.0,-3.450303077697754,0.9879533648490906,2.4623496532440186,0.2083786427974701,0.8997633457183838,0.8997633457183838,0.0,229.8672790527344,235.0,47833.62109375,0.0,3695.6591796875,1.0,280.29864501953125,283.4164123535156,291.917236328125,295.3440246582031,293.1499938964844,293.1499938964844,280.3500061035156,35953.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90995055437088,1.0,0.0,0.0,3.645640373229981,3.6456644535064697,8.868311738297052e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6408.2744140625,0.0,1527.9791259765625,1683.569091796875,0.0,3496.14501953125,0.9043179154396056,1.0,0.0,3.0,1.0,0.0
12238560,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8214170336723328,0.4372895658016205,0.3972698748111725,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.9150696396827698,0.6086944937705994,0.5790002942085266,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9416784644126892,0.657737135887146,0.4605529606342315,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7818421125411987,0.3763923943042755,0.3609855473041534,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6703400611877441,0.2346472591161728,1.0798910856246948,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109313964844,1.0,0.6710680723190308,0.3816890120506286,0.3816890120506286,1.0,1.0,-3.4558770656585693,0.9889123439788818,2.4669647216796875,0.2080292850732803,0.9013371467590332,0.9013371467590332,0.0,230.67344665527344,238.0,47753.6328125,0.0,3714.027099609375,1.0,280.3418273925781,283.466552734375,291.9307556152344,295.3973083496094,293.1499938964844,293.1499938964844,280.04998779296875,35864.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062670469284058,1.0,0.0,0.0,3.648990869522095,3.649014711380005,8.884619546734029e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6862.90478515625,0.0,1531.0323486328125,1683.569091796875,0.0,3461.9287109375,0.904975652694702,1.0,0.0,3.0,1.0,0.0
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191026449203491,0.4362647533416748,0.3969321250915527,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120640754699708,0.6077162027359009,0.5786779522895813,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413836002349854,0.6619493961334229,0.4639419615268707,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801591753959656,0.3766567707061767,0.3616495728492737,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689323782920837,0.2348430305719375,1.082220196723938,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733601093292236,0.3810981512069702,0.3810981512069702,1.0,1.0,-3.462773323059082,0.9894294142723083,2.473343849182129,0.2071505188941955,0.9000539779663086,0.9000539779663086,0.0,233.50770568847656,241.0,48945.40234375,0.0,3747.6708984375,1.0,280.0578308105469,283.26495361328125,292.00079345703125,295.6283264160156,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91628760099411,1.0,0.0,0.0,3.6507253646850586,3.6507492065429688,8.893067615645123e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7051.83837890625,0.0,1533.7672119140625,1683.569091796875,0.0,3554.859375,0.9054123163223268,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191026449203491,0.4362647533416748,0.3969321250915527,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120640754699708,0.6077162027359009,0.5786779522895813,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413836002349854,0.6619493961334229,0.4639419615268707,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801591753959656,0.3766567707061767,0.3616495728492737,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689323782920837,0.2348430305719375,1.082220196723938,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733601093292236,0.3810981512069702,0.3810981512069702,1.0,1.0,-3.462773323059082,0.9894294142723083,2.473343849182129,0.2071505188941955,0.9000539779663086,0.9000539779663086,0.0,233.50770568847656,241.0,48945.40234375,0.0,3747.6708984375,1.0,280.0578308105469,283.26495361328125,292.00079345703125,295.6283264160156,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91628760099411,1.0,0.0,0.0,3.6507253646850586,3.6507492065429688,8.893067615645123e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7051.83837890625,0.0,1533.7672119140625,1683.569091796875,0.0,3554.859375,0.9054123163223268,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8144343495368958,0.4339192509651184,0.395227313041687,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9063993692398072,0.6052172183990479,0.5768039226531982,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9381775856018066,0.6647356748580933,0.4661801159381866,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762564420700073,0.3758538663387298,0.3612814247608185,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654952764511108,0.2342216670513153,1.0810872316360474,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750156879425049,0.3805072903633117,0.3805072903633117,1.0,1.0,-3.459365129470825,0.9865213632583618,2.472843885421753,0.2050914168357849,0.8961354494094849,0.8961354494094849,0.0,237.6819763183593,244.0,50036.0234375,0.0,3763.960693359375,1.0,279.7582702636719,283.04217529296875,292.0054626464844,295.7353210449219,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273955821990968,1.0,0.0,0.0,3.644998550415039,3.645022630691528,8.865189897733217e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6392.21728515625,0.0,1528.8853759765625,1683.569091796875,0.0,3657.246337890625,0.9042609930038452,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8144343495368958,0.4339192509651184,0.395227313041687,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9063993692398072,0.6052172183990479,0.5768039226531982,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9381775856018066,0.6647356748580933,0.4661801159381866,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762564420700073,0.3758538663387298,0.3612814247608185,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654952764511108,0.2342216670513153,1.0810872316360474,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750156879425049,0.3805072903633117,0.3805072903633117,1.0,1.0,-3.459365129470825,0.9865213632583618,2.472843885421753,0.2050914168357849,0.8961354494094849,0.8961354494094849,0.0,237.6819763183593,244.0,50036.0234375,0.0,3763.960693359375,1.0,279.7582702636719,283.04217529296875,292.0054626464844,295.7353210449219,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273955821990968,1.0,0.0,0.0,3.644998550415039,3.645022630691528,8.865189897733217e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6392.21728515625,0.0,1528.8853759765625,1683.569091796875,0.0,3657.246337890625,0.9042609930038452,1.0,0.0,3.0,1.0,0.0
12238860,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109744787216187,0.4330172836780548,0.394066572189331,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023152589797974,0.6039530038833618,0.5752686858177185,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365991950035096,0.6691557168960571,0.4689152836799621,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733935117721558,0.3757832050323486,0.3610329329967499,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628597974777222,0.2340045124292373,1.0797531604766846,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764358878135681,0.3798069357872009,0.3798069357872009,1.0,1.0,-3.4574949741363525,0.98382169008255,2.473673105239868,0.2026046961545944,0.8971804976463318,0.8971804976463318,0.0,240.8832397460937,247.0,48864.02734375,0.0,3778.2890625,1.0,280.0421142578125,283.24578857421875,291.9281616210937,295.4964904785156,293.1499938964844,293.1499938964844,280.3500061035156,36058.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180139899253844,1.0,0.0,0.0,3.642092704772949,3.6421165466308594,8.851059760672797e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6223.70263671875,0.0,1524.8267822265625,1683.569091796875,0.0,3570.8193359375,0.9035601615905762,1.0,0.0,3.0,1.0,0.0
12238920,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109744787216187,0.4330172836780548,0.394066572189331,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023152589797974,0.6039530038833618,0.5752686858177185,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365991950035096,0.6691557168960571,0.4689152836799621,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733935117721558,0.3757832050323486,0.3610329329967499,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628597974777222,0.2340045124292373,1.0797531604766846,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764358878135681,0.3798069357872009,0.3798069357872009,1.0,1.0,-3.4574949741363525,0.98382169008255,2.473673105239868,0.2026046961545944,0.8971804976463318,0.8971804976463318,0.0,240.8832397460937,247.0,48864.02734375,0.0,3778.2890625,1.0,280.0421142578125,283.24578857421875,291.9281616210937,295.4964904785156,293.1499938964844,293.1499938964844,280.3500061035156,36058.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180139899253844,1.0,0.0,0.0,3.642092704772949,3.6421165466308594,8.851059760672797e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6223.70263671875,0.0,1524.8267822265625,1683.569091796875,0.0,3570.8193359375,0.9035601615905762,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098832964897156,0.4334238171577453,0.3942624926567077,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008716344833374,0.6041542887687683,0.5752341747283936,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379189014434814,0.6749961972236633,0.4728022217750549,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.772742509841919,0.3767538368701935,0.3617943227291107,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622527837753296,0.2345963418483734,1.0818543434143066,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.0529479980469,297.2850341796875,285.11407470703125,1.0,0.6784689426422119,0.3791066110134125,0.3791066110134125,1.0,1.0,-3.465797185897827,0.9844760894775392,2.481321096420288,0.2012487649917602,0.9008730053901672,0.9008730053901672,0.0,242.757080078125,250.0,47785.28515625,0.0,3809.90380859375,1.0,280.3417053222656,283.4703674316406,291.9126281738281,295.3800964355469,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068228602409364,1.0,0.0,0.0,3.646716594696045,3.646740674972534,8.873548722476698e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6860.60888671875,0.0,1528.4703369140625,1683.569091796875,0.0,3467.09521484375,0.9044636487960817,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098832964897156,0.4334238171577453,0.3942624926567077,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008716344833374,0.6041542887687683,0.5752341747283936,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379189014434814,0.6749961972236633,0.4728022217750549,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.772742509841919,0.3767538368701935,0.3617943227291107,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622527837753296,0.2345963418483734,1.0818543434143066,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.0529479980469,297.2850341796875,285.11407470703125,1.0,0.6784689426422119,0.3791066110134125,0.3791066110134125,1.0,1.0,-3.465797185897827,0.9844760894775392,2.481321096420288,0.2012487649917602,0.9008730053901672,0.9008730053901672,0.0,242.757080078125,250.0,47785.28515625,0.0,3809.90380859375,1.0,280.3417053222656,283.4703674316406,291.9126281738281,295.3800964355469,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068228602409364,1.0,0.0,0.0,3.646716594696045,3.646740674972534,8.873548722476698e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6860.60888671875,0.0,1528.4703369140625,1683.569091796875,0.0,3467.09521484375,0.9044636487960817,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8092601299285889,0.4331679046154022,0.3943741023540497,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001060724258423,0.6038927435874939,0.5753147602081299,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.938451647758484,0.6773679256439209,0.4747406244277954,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724120616912842,0.3770455718040466,0.3622820079326629,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6620039939880371,0.2348163872957229,1.0835038423538208,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,298.0513916015625,297.2873229980469,284.98956298828125,1.0,0.6796637773513794,0.378756433725357,0.378756433725357,1.0,1.0,-3.4709372520446777,0.985119104385376,2.4858181476593018,0.2008005827665329,0.9000523686408997,0.9000523686408997,0.0,243.85641479492188,250.0,48830.796875,0.0,3829.16943359375,1.0,280.0986633300781,283.314208984375,291.97821044921875,295.6235656738281,293.1499938964844,293.1499938964844,280.04998779296875,35911.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912622332572937,1.0,0.0,0.0,3.648603916168213,3.648627996444702,8.882735755832982e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6702.08251953125,0.0,1530.9527587890625,1683.569091796875,0.0,3520.924072265625,0.904870867729187,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8075945973396301,0.4323959052562713,0.3939190208911896,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8982906341552734,0.603090763092041,0.5748280882835388,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9377267360687256,0.6791722178459167,0.4761758148670196,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7712007164955139,0.3769727647304535,0.3624170124530792,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6609910726547241,0.2347787916660308,1.0841290950775146,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,298.0459289550781,297.2842102050781,284.9538269042969,1.0,0.6807145476341248,0.3784214556217193,0.3784214556217193,1.0,1.0,-3.472452402114868,0.984603464603424,2.487848997116089,0.2000164240598678,0.8996403217315674,0.8996403217315674,0.0,245.6007537841797,253.0,48980.8203125,0.0,3843.279296875,1.0,280.0577087402344,283.2689208984375,291.98614501953125,295.6147766113281,293.1499938964844,293.1499938964844,280.3500061035156,35967.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167178869247437,1.0,0.0,0.0,3.6486425399780273,3.6486666202545166,8.882923339115223e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6270.66455078125,0.0,1531.4132080078125,1683.569091796875,0.0,3558.838623046875,0.9049429893493652,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8048990964889526,0.4320546090602875,0.3933610916137695,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952801823616028,0.6025204062461853,0.5740616321563721,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371259808540344,0.684209406375885,0.4794107377529144,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692659497261047,0.3774594664573669,0.3627661764621734,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.659334123134613,0.2350809127092361,1.0853350162506104,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827771663665771,0.3777514398097992,0.3777514398097992,1.0,1.0,-3.4766108989715576,0.9839619398117064,2.4926490783691406,0.1982864588499069,0.9032143354415894,0.9032143354415894,0.0,248.6222686767578,256.0,47909.42578125,0.0,3871.60791015625,1.0,280.3421630859375,283.47247314453125,291.9276733398437,295.42041015625,293.1499938964844,293.1499938964844,280.04998779296875,35818.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090176224708556,1.0,0.0,0.0,3.654691457748413,3.6547155380249023,8.912401199268061e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6877.19580078125,0.0,1537.03271484375,1683.569091796875,0.0,3487.484619140625,0.9062150716781616,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8048990964889526,0.4320546090602875,0.3933610916137695,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952801823616028,0.6025204062461853,0.5740616321563721,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371259808540344,0.684209406375885,0.4794107377529144,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692659497261047,0.3774594664573669,0.3627661764621734,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.659334123134613,0.2350809127092361,1.0853350162506104,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827771663665771,0.3777514398097992,0.3777514398097992,1.0,1.0,-3.4766108989715576,0.9839619398117064,2.4926490783691406,0.1982864588499069,0.9032143354415894,0.9032143354415894,0.0,248.6222686767578,256.0,47909.42578125,0.0,3871.60791015625,1.0,280.3421630859375,283.47247314453125,291.9276733398437,295.42041015625,293.1499938964844,293.1499938964844,280.04998779296875,35818.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090176224708556,1.0,0.0,0.0,3.654691457748413,3.6547155380249023,8.912401199268061e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6877.19580078125,0.0,1537.03271484375,1683.569091796875,0.0,3487.484619140625,0.9062150716781616,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020254373550415,0.4307724833488464,0.3927308022975921,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921359777450562,0.601098895072937,0.5732598304748535,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362822771072388,0.6880967020988464,0.4825427234172821,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.767235517501831,0.3774136006832123,0.3631134927272796,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.657626211643219,0.2350609004497528,1.0866841077804563,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848819255828857,0.377081423997879,0.377081423997879,1.0,1.0,-3.480707883834839,0.9832810163497924,2.497426986694336,0.1967893093824386,0.9019758105278016,0.9019758105278016,0.0,251.8472595214844,259.0,49083.7578125,0.0,3901.032470703125,1.0,280.05780029296875,283.2680969238281,291.9842224121094,295.6243896484375,293.1499938964844,293.1499938964844,279.75,35942.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918362557888031,1.0,0.0,0.0,3.65752387046814,3.657547950744629,8.9262209712615e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7061.04150390625,0.0,1541.127197265625,1683.569091796875,0.0,3574.03955078125,0.906911075115204,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020254373550415,0.4307724833488464,0.3927308022975921,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921359777450562,0.601098895072937,0.5732598304748535,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362822771072388,0.6880967020988464,0.4825427234172821,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.767235517501831,0.3774136006832123,0.3631134927272796,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.657626211643219,0.2350609004497528,1.0866841077804563,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848819255828857,0.377081423997879,0.377081423997879,1.0,1.0,-3.480707883834839,0.9832810163497924,2.497426986694336,0.1967893093824386,0.9019758105278016,0.9019758105278016,0.0,251.8472595214844,259.0,49083.7578125,0.0,3901.032470703125,1.0,280.05780029296875,283.2680969238281,291.9842224121094,295.6243896484375,293.1499938964844,293.1499938964844,279.75,35942.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918362557888031,1.0,0.0,0.0,3.65752387046814,3.657547950744629,8.9262209712615e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7061.04150390625,0.0,1541.127197265625,1683.569091796875,0.0,3574.03955078125,0.906911075115204,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972526550292969,0.4283198714256286,0.3909151256084442,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871004581451416,0.5983444452285767,0.5711212158203125,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331856966018676,0.6905798316001892,0.4845814108848572,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635788917541504,0.3764093816280365,0.3625431060791015,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544218063354492,0.2343005686998367,1.0848840475082395,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863321661949158,0.3764189183712005,0.3764189183712005,1.0,1.0,-3.47556209564209,0.9795782566070556,2.495983839035034,0.1942987889051437,0.898094892501831,0.898094892501831,0.0,256.0897521972656,262.0,50165.83984375,0.0,3913.310302734375,1.0,279.7582092285156,283.0438537597656,291.9921264648437,295.729736328125,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285733699798584,1.0,0.0,0.0,3.6525704860687256,3.652594566345215,8.902059107640525e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6399.001953125,0.0,1537.1531982421875,1683.569091796875,0.0,3668.057373046875,0.9059388041496276,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972526550292969,0.4283198714256286,0.3909151256084442,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871004581451416,0.5983444452285767,0.5711212158203125,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331856966018676,0.6905798316001892,0.4845814108848572,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635788917541504,0.3764093816280365,0.3625431060791015,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544218063354492,0.2343005686998367,1.0848840475082395,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863321661949158,0.3764189183712005,0.3764189183712005,1.0,1.0,-3.47556209564209,0.9795782566070556,2.495983839035034,0.1942987889051437,0.898094892501831,0.898094892501831,0.0,256.0897521972656,262.0,50165.83984375,0.0,3913.310302734375,1.0,279.7582092285156,283.0438537597656,291.9921264648437,295.729736328125,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285733699798584,1.0,0.0,0.0,3.6525704860687256,3.652594566345215,8.902059107640525e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6399.001953125,0.0,1537.1531982421875,1683.569091796875,0.0,3668.057373046875,0.9059388041496276,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946203351020813,0.4274927079677582,0.3898741006851196,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8842675089836121,0.5971971154212952,0.5697615146636963,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9317138195037842,0.6930396556854248,0.4859915375709533,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615299820899963,0.3761214911937713,0.3621265292167663,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6525623798370361,0.2339944690465927,1.0832507610321045,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,298.0112609863281,297.26885986328125,284.9145202636719,1.0,0.687052309513092,0.3759948909282684,0.3759948909282684,1.0,1.0,-3.4718949794769287,0.9770967364311218,2.494798183441162,0.1924896836280822,0.8990065455436707,0.8990065455436707,0.0,258.40338134765625,262.0,49054.48046875,0.0,3917.842529296875,1.0,280.0208740234375,283.2224426269531,291.9217834472656,295.483154296875,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211750030517578,1.0,0.0,0.0,3.6503965854644775,3.650420665740967,8.891466336535814e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6578.82080078125,0.0,1534.1810302734375,1683.569091796875,0.0,3599.997802734375,0.9054447412490844,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7938488125801086,0.4273348748683929,0.3896799683570862,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.883368194103241,0.5968802571296692,0.5693926215171814,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.931720733642578,0.6947585344314575,0.4871353805065155,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.760956883430481,0.3761880099773407,0.3621446192264557,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.6520237922668457,0.2339922487735748,1.0831013917922974,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,298.0104064941406,297.2708740234375,284.9337463378906,1.0,0.6875647902488708,0.3757564127445221,0.3757564127445221,1.0,1.0,-3.472431182861328,0.976554811000824,2.49587631225586,0.1917584687471389,0.8991721868515015,0.8991721868515015,0.0,259.2643737792969,265.0,48983.03125,0.0,3924.304931640625,1.0,280.04217529296875,283.2466125488281,291.9220886230469,295.4966125488281,293.1499938964844,293.1499938964844,280.3500061035156,36045.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186160564422609,1.0,0.0,0.0,3.650158882141113,3.6501829624176025,8.890309004527808e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6231.0439453125,0.0,1533.6881103515625,1683.569091796875,0.0,3576.380859375,0.9053543210029602,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7930742502212524,0.4273877441883087,0.3895840048789978,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8824313282966614,0.5967485904693604,0.5691010355949402,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.932063639163971,0.6974566578865051,0.4888647794723511,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7604344487190247,0.3765012621879577,0.3623304665088653,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.6515403985977173,0.2341625243425369,1.0835076570510864,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,298.01104736328125,297.2760925292969,285.0751953125,1.0,0.6883940696716309,0.3754251301288605,0.3754251301288605,1.0,1.0,-3.4747514724731445,0.9763180017471312,2.498433351516724,0.1909192204475402,0.901287078857422,0.901287078857422,0.0,260.3061828613281,265.0,47977.6640625,0.0,3936.3359375,1.0,280.2987976074219,283.4210510253906,291.8951416015625,295.3286437988281,293.1499938964844,293.1499938964844,280.3500061035156,35939.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109588265419006,1.0,0.0,0.0,3.651502370834351,3.65152645111084,8.89685452420963e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6414.77392578125,0.0,1534.38916015625,1683.569091796875,0.0,3505.5,0.90561842918396,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7928026914596558,0.4276653230190277,0.3898058235645294,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.882003664970398,0.5968999266624451,0.5691837668418884,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9329835176467896,0.7003975510597229,0.4908763170242309,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.7603541016578674,0.3770318925380707,0.362782210111618,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6514779329299927,0.2345214188098907,1.0848948955535889,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,298.0135192871094,297.2835693359375,285.1165771484375,1.0,0.6894310712814331,0.3751695156097412,0.3751695156097412,1.0,1.0,-3.479744672775269,0.977170467376709,2.50257420539856,0.190587505698204,0.902896285057068,0.902896285057068,0.0,261.0999450683594,268.0,47897.75390625,0.0,3953.65283203125,1.0,280.3418884277344,283.4708251953125,291.9139709472656,295.3871765136719,293.1499938964844,293.1499938964844,280.04998779296875,35852.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070311784744264,1.0,0.0,0.0,3.655055284500122,3.6550793647766113,8.914175850804895e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6871.99072265625,0.0,1537.6951904296875,1683.569091796875,0.0,3469.031494140625,0.906323790550232,1.0,0.0,3.0,1.0,0.0
