time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906461954116821,0.4265862703323364,0.3894102871417999,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.879635214805603,0.5956873297691345,0.568629264831543,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328321814537048,0.7043084502220154,0.4940790832042694,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589765787124634,0.377131700515747,0.3632919490337372,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503861546516418,0.2346537113189697,1.0869369506835938,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915252208709717,0.3746582865715027,0.3746582865715027,1.0,1.0,-3.4855377674102783,0.9775096774101256,2.508028030395508,0.1897759735584259,0.9016930460929872,0.9016930460929872,0.0,263.912841796875,271.0,49096.22265625,0.0,3985.042724609375,1.0,280.0577697753906,283.2690734863281,291.99481201171875,295.62939453125,293.1499938964844,293.1499938964844,279.75,35960.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916617512702942,1.0,0.0,0.0,3.657200574874878,3.657224655151367,8.924642997953924e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7064.6220703125,0.0,1540.9013671875,1683.569091796875,0.0,3557.910400390625,0.906853199005127,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906461954116821,0.4265862703323364,0.3894102871417999,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.879635214805603,0.5956873297691345,0.568629264831543,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328321814537048,0.7043084502220154,0.4940790832042694,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589765787124634,0.377131700515747,0.3632919490337372,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503861546516418,0.2346537113189697,1.0869369506835938,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915252208709717,0.3746582865715027,0.3746582865715027,1.0,1.0,-3.4855377674102783,0.9775096774101256,2.508028030395508,0.1897759735584259,0.9016930460929872,0.9016930460929872,0.0,263.912841796875,271.0,49096.22265625,0.0,3985.042724609375,1.0,280.0577697753906,283.2690734863281,291.99481201171875,295.62939453125,293.1499938964844,293.1499938964844,279.75,35960.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916617512702942,1.0,0.0,0.0,3.657200574874878,3.657224655151367,8.924642997953924e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7064.6220703125,0.0,1540.9013671875,1683.569091796875,0.0,3557.910400390625,0.906853199005127,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.786381185054779,0.4242495000362396,0.3877104520797729,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.8751866817474365,0.5930606722831726,0.5666170716285706,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.9301398992538452,0.7066878080368042,0.4960436224937439,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.7558110952377319,0.3761863708496094,0.3627875447273254,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.6476743817329407,0.2339875251054763,1.0855872631072998,284.7764892578125,284.95001220703125,299.8503112792969,288.9699401855469,297.98895263671875,297.2661437988281,284.7751159667969,1.0,0.6929788589477539,0.3741557896137237,0.3741557896137237,1.0,1.0,-3.481215476989746,0.9745622277259828,2.506653308868408,0.1878887861967086,0.8979040384292603,0.8979040384292603,0.0,267.981689453125,271.0,50190.81640625,0.0,3998.273681640625,1.0,279.7587280273437,283.046630859375,292.0115051269531,295.75,293.1499938964844,293.1499938964844,279.75,36156.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927269697189331,1.0,0.0,0.0,3.652055740356445,3.652079820632935,8.899551176000386e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6796.435546875,0.0,1536.6287841796875,1683.569091796875,0.0,3656.08984375,0.9058287739753724,1.0,0.0,3.0,1.0,0.0
12240000,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.7862990498542786,0.4242085814476013,0.3876743912696838,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8751013278961182,0.5930131077766418,0.5665737986564636,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.9300839304924012,0.7067294716835022,0.4960720837116241,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7557485103607178,0.3761670887470245,0.3627720773220062,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6476194858551025,0.2339726984500885,1.085537314414978,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,297.9886474609375,297.265869140625,284.7745666503906,1.0,0.6929979920387268,0.3741470575332641,0.3741470575332641,1.0,1.0,-3.4810757637023926,0.97448992729187,2.5065858364105225,0.1878472864627838,0.8978559374809265,0.8978559374809265,0.0,268.055419921875,274.0,50190.11328125,0.0,3998.35693359375,1.0,279.7582092285156,283.0459899902344,292.0106811523437,295.7480163574219,293.1499938964844,293.1499938964844,280.04998779296875,36158.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273138642311096,1.0,0.0,0.0,3.651923894882202,3.6519479751586914,8.898908276933071e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6405.39111328125,0.0,1536.49560546875,1683.569091796875,0.0,3656.495361328125,0.9058010578155518,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831345796585083,0.4232447147369385,0.3864670693874359,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716766834259033,0.5915944576263428,0.5649022459983826,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287850260734558,0.7108776569366455,0.498597502708435,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533599734306335,0.3759395182132721,0.3623753190040588,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454768180847168,0.2337032556533813,1.083960771560669,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942542791366577,0.3735246658325195,0.3735246658325195,1.0,1.0,-3.4782631397247314,0.9716989398002625,2.506564140319824,0.1854865700006485,0.8989813923835754,0.8989813923835754,0.0,271.220947265625,277.0,49015.921875,0.0,4010.050048828125,1.0,280.04217529296875,283.2493591308594,291.944580078125,295.5203552246094,293.1499938964844,293.1499938964844,280.3500061035156,36048.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175532460212708,1.0,0.0,0.0,3.649413585662842,3.649437665939331,8.886678415365168e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6238.97607421875,0.0,1532.87646484375,1683.569091796875,0.0,3566.5615234375,0.9051899909973145,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831345796585083,0.4232447147369385,0.3864670693874359,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716766834259033,0.5915944576263428,0.5649022459983826,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287850260734558,0.7108776569366455,0.498597502708435,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533599734306335,0.3759395182132721,0.3623753190040588,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454768180847168,0.2337032556533813,1.083960771560669,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942542791366577,0.3735246658325195,0.3735246658325195,1.0,1.0,-3.4782631397247314,0.9716989398002625,2.506564140319824,0.1854865700006485,0.8989813923835754,0.8989813923835754,0.0,271.220947265625,277.0,49015.921875,0.0,4010.050048828125,1.0,280.04217529296875,283.2493591308594,291.944580078125,295.5203552246094,293.1499938964844,293.1499938964844,280.3500061035156,36048.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175532460212708,1.0,0.0,0.0,3.649413585662842,3.649437665939331,8.886678415365168e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6238.97607421875,0.0,1532.87646484375,1683.569091796875,0.0,3566.5615234375,0.9051899909973145,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821625471115112,0.4235777556896209,0.3865997791290283,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703926801681519,0.5915693044662476,0.5646731853485107,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300400614738464,0.7164943218231201,0.5023232698440552,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528074383735657,0.376758724451065,0.3629944622516632,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450092196464539,0.2342516928911209,1.0858649015426636,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961278915405273,0.3729022741317749,0.3729022741317749,1.0,1.0,-3.4856534004211426,0.9722267985343932,2.513426780700684,0.1842116117477417,0.9027684926986694,0.9027684926986694,0.0,273.0863342285156,280.0,47941.27734375,0.0,4039.993408203125,1.0,280.3417663574219,283.4740600585937,291.93975830078125,295.4151916503906,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060795903205872,1.0,0.0,0.0,3.654374122619629,3.654398202896118,8.910853352972481e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6881.9912109375,0.0,1536.922119140625,1683.569091796875,0.0,3460.185546875,0.906170666217804,1.0,0.0,3.0,1.0,0.0
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821625471115112,0.4235777556896209,0.3865997791290283,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703926801681519,0.5915693044662476,0.5646731853485107,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300400614738464,0.7164943218231201,0.5023232698440552,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528074383735657,0.376758724451065,0.3629944622516632,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450092196464539,0.2342516928911209,1.0858649015426636,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961278915405273,0.3729022741317749,0.3729022741317749,1.0,1.0,-3.4856534004211426,0.9722267985343932,2.513426780700684,0.1842116117477417,0.9027684926986694,0.9027684926986694,0.0,273.0863342285156,280.0,47941.27734375,0.0,4039.993408203125,1.0,280.3417663574219,283.4740600585937,291.93975830078125,295.4151916503906,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060795903205872,1.0,0.0,0.0,3.654374122619629,3.654398202896118,8.910853352972481e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6881.9912109375,0.0,1536.922119140625,1683.569091796875,0.0,3460.185546875,0.906170666217804,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7816125750541687,0.4232958555221557,0.3866834044456482,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8697136640548706,0.5912010669708252,0.5646460056304932,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9305453896522522,0.7187087535858154,0.5041710138320923,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525337338447571,0.3769740462303161,0.3634119629859924,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6448327898979187,0.2344505041837692,1.0874255895614624,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,297.9857482910156,297.28277587890625,284.9964904785156,1.0,0.6972413063049316,0.3725910782814026,0.3725910782814026,1.0,1.0,-3.49032998085022,0.9728007316589355,2.517529249191284,0.183799922466278,0.901994287967682,0.901994287967682,0.0,274.18878173828125,280.0,48993.91796875,0.0,4058.518310546875,1.0,280.0984802246094,283.3177490234375,292.01031494140625,295.6643981933594,293.1499938964844,293.1499938964844,280.04998779296875,35901.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911771297454834,1.0,0.0,0.0,3.656439065933228,3.6564629077911377,8.920926006794616e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6723.8515625,0.0,1539.6070556640625,1683.569091796875,0.0,3513.03466796875,0.9066177010536194,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7801347970962524,0.4225058555603027,0.3862106800079345,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8681574463844299,0.590313196182251,0.5640704035758972,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9299208521842957,0.7203261256217957,0.5054836273193359,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7515287399291992,0.3768244981765747,0.3634757399559021,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6440297365188599,0.2343909591436386,1.0879579782485962,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,297.9798278808594,297.2786865234375,284.9609680175781,1.0,0.6982109546661377,0.3722946047782898,0.3722946047782898,1.0,1.0,-3.491372346878052,0.972229301929474,2.519142866134644,0.183066576719284,0.9016326665878296,0.9016326665878296,0.0,275.9329833984375,283.0,49144.74609375,0.0,4071.586181640625,1.0,280.0576477050781,283.2724914550781,292.0229187011719,295.6606140136719,293.1499938964844,293.1499938964844,279.75,35956.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157596826553344,1.0,0.0,0.0,3.656682968139648,3.6567070484161377,8.92211687641975e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7075.77685546875,0.0,1540.291259765625,1683.569091796875,0.0,3549.97607421875,0.9067347049713136,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7760381698608398,0.4201318323612213,0.3844791948795318,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639320135116577,0.587653636932373,0.5620173215866089,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9273130893707277,0.7226268649101257,0.5073984861373901,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7485207319259644,0.3758182227611542,0.3629189431667328,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414819955825806,0.2337081730365753,1.0865626335144043,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996644139289856,0.371701717376709,0.371701717376709,1.0,1.0,-3.4867851734161377,0.9689217805862428,2.517863512039185,0.1808534860610962,0.897857129573822,0.897857129573822,0.0,280.0934753417969,286.0,50238.11328125,0.0,4084.605224609375,1.0,279.7582092285156,283.0494079589844,292.03961181640625,295.7805480957031,293.1499938964844,293.1499938964844,280.04998779296875,36152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265363812446594,1.0,0.0,0.0,3.651613235473633,3.651637315750122,8.897394536688807e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6416.17822265625,0.0,1536.108154296875,1683.569091796875,0.0,3649.353271484375,0.9057279825210572,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7760381698608398,0.4201318323612213,0.3844791948795318,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639320135116577,0.587653636932373,0.5620173215866089,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9273130893707277,0.7226268649101257,0.5073984861373901,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7485207319259644,0.3758182227611542,0.3629189431667328,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414819955825806,0.2337081730365753,1.0865626335144043,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996644139289856,0.371701717376709,0.371701717376709,1.0,1.0,-3.4867851734161377,0.9689217805862428,2.517863512039185,0.1808534860610962,0.897857129573822,0.897857129573822,0.0,280.0934753417969,286.0,50238.11328125,0.0,4084.605224609375,1.0,279.7582092285156,283.0494079589844,292.03961181640625,295.7805480957031,293.1499938964844,293.1499938964844,280.04998779296875,36152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265363812446594,1.0,0.0,0.0,3.651613235473633,3.651637315750122,8.897394536688807e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6416.17822265625,0.0,1536.108154296875,1683.569091796875,0.0,3649.353271484375,0.9057279825210572,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.77305668592453,0.4191572070121765,0.3832665383815765,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607367873191833,0.5862224698066711,0.5603441596031189,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9260916709899902,0.7266863584518433,0.5098552107810974,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.746282696723938,0.3755465149879455,0.3624818921089172,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394955515861511,0.2334339618682861,1.0849708318710327,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008965611457825,0.3711088001728058,0.3711088001728058,1.0,1.0,-3.483814477920532,0.9661563634872437,2.517658233642578,0.1785296350717544,0.8990418910980225,0.8990418910980225,0.0,283.2708740234375,289.0,49063.9609375,0.0,4095.91650390625,1.0,280.04217529296875,283.2525634765625,291.9737548828125,295.5533142089844,293.1499938964844,293.1499938964844,280.3500061035156,36042.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168547987937928,1.0,0.0,0.0,3.649333477020264,3.649357557296753,8.886288469511783e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6249.7373046875,0.0,1532.741455078125,1683.569091796875,0.0,3560.1044921875,0.9051678776741028,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.77305668592453,0.4191572070121765,0.3832665383815765,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607367873191833,0.5862224698066711,0.5603441596031189,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9260916709899902,0.7266863584518433,0.5098552107810974,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.746282696723938,0.3755465149879455,0.3624818921089172,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394955515861511,0.2334339618682861,1.0849708318710327,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008965611457825,0.3711088001728058,0.3711088001728058,1.0,1.0,-3.483814477920532,0.9661563634872437,2.517658233642578,0.1785296350717544,0.8990418910980225,0.8990418910980225,0.0,283.2708740234375,289.0,49063.9609375,0.0,4095.91650390625,1.0,280.04217529296875,283.2525634765625,291.9737548828125,295.5533142089844,293.1499938964844,293.1499938964844,280.3500061035156,36042.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168547987937928,1.0,0.0,0.0,3.649333477020264,3.649357557296753,8.886288469511783e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6249.7373046875,0.0,1532.741455078125,1683.569091796875,0.0,3560.1044921875,0.9051678776741028,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721441984176636,0.4194721579551697,0.3833851218223572,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595280647277832,0.5861625671386719,0.5600885152816772,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273089170455932,0.7322288751602173,0.5135283470153809,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457588315010071,0.3763196468353271,0.3630591928958893,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390722393989563,0.2339762300252914,1.086853265762329,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027384638786316,0.3706418573856354,0.3706418573856354,1.0,1.0,-3.491016387939453,0.9670661687850952,2.5239503383636475,0.1776596754789352,0.9028855562210084,0.9028855562210084,0.0,285.1514892578125,292.0,47989.625,0.0,4125.681640625,1.0,280.3417663574219,283.4770812988281,291.968994140625,295.4482421875,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054341316223145,1.0,0.0,0.0,3.654527187347412,3.654551267623901,8.911599707062123e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6893.62841796875,0.0,1537.046142578125,1683.569091796875,0.0,3454.18359375,0.9062005877494812,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721441984176636,0.4194721579551697,0.3833851218223572,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595280647277832,0.5861625671386719,0.5600885152816772,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273089170455932,0.7322288751602173,0.5135283470153809,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457588315010071,0.3763196468353271,0.3630591928958893,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390722393989563,0.2339762300252914,1.086853265762329,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027384638786316,0.3706418573856354,0.3706418573856354,1.0,1.0,-3.491016387939453,0.9670661687850952,2.5239503383636475,0.1776596754789352,0.9028855562210084,0.9028855562210084,0.0,285.1514892578125,292.0,47989.625,0.0,4125.681640625,1.0,280.3417663574219,283.4770812988281,291.968994140625,295.4482421875,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054341316223145,1.0,0.0,0.0,3.654527187347412,3.654551267623901,8.911599707062123e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6893.62841796875,0.0,1537.046142578125,1683.569091796875,0.0,3454.18359375,0.9062005877494812,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.771091878414154,0.4188463091850281,0.3833024203777313,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.858316957950592,0.585391104221344,0.5598317980766296,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9276239275932312,0.7350766062736511,0.5159490704536438,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7451485991477966,0.3764508068561554,0.3635108172893524,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6386472582817078,0.2341572642326355,1.0887504816055298,284.98046875,284.95001220703125,299.7362670898437,289.018310546875,297.9572448730469,297.277099609375,284.9777526855469,1.0,0.7042703032493591,0.3703056871891022,0.3703056871891022,1.0,1.0,-3.496356248855591,0.9677658677101136,2.528590440750122,0.1772560179233551,0.9019134044647216,0.9019134044647216,0.0,286.9843444824219,292.0,49144.7578125,0.0,4150.41748046875,1.0,280.0716552734375,283.2912292480469,292.0508728027344,295.7020874023437,293.1499938964844,293.1499938964844,280.04998779296875,35928.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133833646774292,1.0,0.0,0.0,3.656839370727539,3.656863451004028,8.922879715100862e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6702.11474609375,0.0,1540.2568359375,1683.569091796875,0.0,3527.9755859375,0.9067394733428956,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7702419757843018,0.4183938503265381,0.3829872012138366,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8574342727661133,0.5848748087882996,0.5594499111175537,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.927202045917511,0.7359394431114197,0.5166139602661133,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445625066757202,0.3763392269611358,0.3634974360466003,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381794810295105,0.2341075837612152,1.0889170169830322,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047825455665588,0.3701749444007873,0.3701749444007873,1.0,1.0,-3.496504545211792,0.9674125909805298,2.529092073440552,0.1768864393234253,0.9018086194992064,0.9018086194992064,0.0,288.0127868652344,295.0,49193.27734375,0.0,4156.9423828125,1.0,280.0577697753906,283.2755126953125,292.0518798828125,295.6935729980469,293.1499938964844,293.1499938964844,279.75,35950.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151201248168944,1.0,0.0,0.0,3.657078981399536,3.6571030616760254,8.924050121095206e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7087.77734375,0.0,1540.683837890625,1683.569091796875,0.0,3544.057861328125,0.906818687915802,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7685264945030212,0.4173179566860199,0.3822791278362274,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8556634783744812,0.5836693644523621,0.5585943460464478,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9262112379074096,0.7371450066566467,0.5176733136177063,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.743333637714386,0.375924289226532,0.3633332550525665,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371666789054871,0.2338551729917526,1.088688850402832,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,297.9455261230469,297.26708984375,284.82421875,1.0,0.705592691898346,0.3699414730072021,0.3699414730072021,1.0,1.0,-3.495431900024414,0.9663479328155518,2.5290839672088623,0.1760875731706619,0.899691641330719,0.899691641330719,0.0,289.97174072265625,295.0,50206.54296875,0.0,4165.853515625,1.0,279.801025390625,283.1013488769531,292.082763671875,295.8680419921875,293.1499938964844,293.1499938964844,279.75,36056.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92242431640625,1.0,0.0,0.0,3.655799627304077,3.6558237075805664,8.917807008401724e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6887.5927734375,0.0,1540.0562744140625,1683.569091796875,0.0,3611.514892578125,0.9065689444541932,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7664002180099487,0.4160192608833313,0.3812564611434936,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8535026907920837,0.582205057144165,0.5573880076408386,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.9247174263000488,0.7380902767181396,0.5184305310249329,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7417495846748352,0.3752900063991546,0.3629007339477539,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.6358152627944946,0.2334159463644027,1.0874876976013184,284.7845458984375,284.95001220703125,299.71484375,289.0274963378906,297.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7061969637870789,0.3696368634700775,0.3696368634700775,1.0,1.0,-3.4917006492614746,0.9642188549041748,2.5274817943573,0.1747984886169433,0.89808589220047,0.89808589220047,0.0,292.1726989746094,298.0,50288.65625,0.0,4169.306640625,1.0,279.7580871582031,283.052001953125,292.0686340332031,295.8135681152344,293.1499938964844,293.1499938964844,280.04998779296875,36146.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925898253917694,1.0,0.0,0.0,3.652254343032837,3.652278423309326,8.900518650989397e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6426.931640625,0.0,1536.7733154296875,1683.569091796875,0.0,3643.48828125,0.905866801738739,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7635998725891113,0.415029913187027,0.3800340592861175,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505169749259949,0.5807509422302246,0.5556965470314026,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.92355477809906,0.7420333027839661,0.5207982063293457,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396435141563416,0.3749786615371704,0.3624257147312164,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339558959007263,0.2331320792436599,1.085854411125183,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.92974853515625,297.2577209472656,284.94537353515625,1.0,0.707390546798706,0.3690276443958282,0.3690276443958282,1.0,1.0,-3.4884936809539795,0.961327075958252,2.5271666049957275,0.1723523885011673,0.8993217349052429,0.8993217349052429,0.0,295.3500061035156,301.0,49112.08203125,0.0,4179.9521484375,1.0,280.04217529296875,283.2549743652344,292.0025939941406,295.5860595703125,293.1499938964844,293.1499938964844,280.3500061035156,36035.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162352681159972,1.0,0.0,0.0,3.650211334228516,3.650235414505005,8.890563663044304e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6260.34130859375,0.0,1533.671142578125,1683.569091796875,0.0,3554.375244140625,0.9053597450256348,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7635998725891113,0.415029913187027,0.3800340592861175,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505169749259949,0.5807509422302246,0.5556965470314026,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.92355477809906,0.7420333027839661,0.5207982063293457,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396435141563416,0.3749786615371704,0.3624257147312164,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339558959007263,0.2331320792436599,1.085854411125183,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.92974853515625,297.2577209472656,284.94537353515625,1.0,0.707390546798706,0.3690276443958282,0.3690276443958282,1.0,1.0,-3.4884936809539795,0.961327075958252,2.5271666049957275,0.1723523885011673,0.8993217349052429,0.8993217349052429,0.0,295.3500061035156,301.0,49112.08203125,0.0,4179.9521484375,1.0,280.04217529296875,283.2549743652344,292.0025939941406,295.5860595703125,293.1499938964844,293.1499938964844,280.3500061035156,36035.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162352681159972,1.0,0.0,0.0,3.650211334228516,3.650235414505005,8.890563663044304e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6260.34130859375,0.0,1533.671142578125,1683.569091796875,0.0,3554.375244140625,0.9053597450256348,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627480626106262,0.4153243005275726,0.380135715007782,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493838310241699,0.5806637406349182,0.5554163455963135,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247271418571472,0.7474775910377502,0.5244013667106628,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391515970230103,0.3757168352603912,0.3629696667194366,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335697174072266,0.233665183186531,1.0876985788345337,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091925740242004,0.368418425321579,0.368418425321579,1.0,1.0,-3.4954750537872314,0.9617274403572084,2.533747673034668,0.1709765791893005,0.9032108783721924,0.9032108783721924,0.0,297.233642578125,289.0,48035.4140625,0.0,4209.3701171875,1.0,280.3417663574219,283.4791564941406,291.99755859375,295.48065185546875,293.1499938964844,293.1499938964844,280.04998779296875,35838.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048511385917664,1.0,0.0,0.0,3.6556143760681152,3.655638456344605,8.916903198041837e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6905.0224609375,0.0,1538.2169189453125,1683.569091796875,0.0,3448.7607421875,0.9064399600028992,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627480626106262,0.4153243005275726,0.380135715007782,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493838310241699,0.5806637406349182,0.5554163455963135,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247271418571472,0.7474775910377502,0.5244013667106628,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391515970230103,0.3757168352603912,0.3629696667194366,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335697174072266,0.233665183186531,1.0876985788345337,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091925740242004,0.368418425321579,0.368418425321579,1.0,1.0,-3.4954750537872314,0.9617274403572084,2.533747673034668,0.1709765791893005,0.9032108783721924,0.9032108783721924,0.0,297.233642578125,289.0,48035.4140625,0.0,4209.3701171875,1.0,280.3417663574219,283.4791564941406,291.99755859375,295.48065185546875,293.1499938964844,293.1499938964844,280.04998779296875,35838.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048511385917664,1.0,0.0,0.0,3.6556143760681152,3.655638456344605,8.916903198041837e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6905.0224609375,0.0,1538.2169189453125,1683.569091796875,0.0,3448.7607421875,0.9064399600028992,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648657560348511,0.4142582416534424,0.379476398229599,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516948223114014,0.5793737173080444,0.5544922947883606,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302963614463806,0.751057505607605,0.5271993279457092,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415737509727478,0.3757193982601166,0.3631104528903961,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.635725200176239,0.2338018715381622,1.0884519815444946,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070858478546143,0.3679495453834533,0.3679495453834533,1.0,1.0,-3.498029947280884,0.9610927104949952,2.5369372367858887,0.1698899120092392,0.9021459221839904,0.9021459221839904,0.0,293.009033203125,277.0,49214.078125,0.0,4190.791015625,1.0,280.0577697753906,283.2759094238281,292.0796813964844,295.7243347167969,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145165681838988,1.0,0.0,0.0,3.6583311557769775,3.658355236053467,8.93016192549112e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7097.0078125,0.0,1542.052001953125,1683.569091796875,0.0,3538.470458984375,0.9070956707000732,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648657560348511,0.4142582416534424,0.379476398229599,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516948223114014,0.5793737173080444,0.5544922947883606,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302963614463806,0.751057505607605,0.5271993279457092,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415737509727478,0.3757193982601166,0.3631104528903961,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.635725200176239,0.2338018715381622,1.0884519815444946,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070858478546143,0.3679495453834533,0.3679495453834533,1.0,1.0,-3.498029947280884,0.9610927104949952,2.5369372367858887,0.1698899120092392,0.9021459221839904,0.9021459221839904,0.0,293.009033203125,277.0,49214.078125,0.0,4190.791015625,1.0,280.0577697753906,283.2759094238281,292.0796813964844,295.7243347167969,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145165681838988,1.0,0.0,0.0,3.6583311557769775,3.658355236053467,8.93016192549112e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7097.0078125,0.0,1542.052001953125,1683.569091796875,0.0,3538.470458984375,0.9070956707000732,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673673629760742,0.4119595289230346,0.3773944079875946,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8546995520591736,0.5767506957054138,0.5520365238189697,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9368030428886414,0.753090500831604,0.5286154747009277,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7444981336593628,0.3747036159038543,0.3621065616607666,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6382086277008057,0.2331705093383789,1.0852036476135254,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.7025384306907654,0.3674806654453277,0.3674806654453277,1.0,1.0,-3.489171028137207,0.9567928314208984,2.5323781967163086,0.1675833761692047,0.898385763168335,0.898385763168335,0.0,286.1778564453125,265.0,50271.15625,0.0,4127.080078125,1.0,279.7581787109375,283.04998779296875,292.0952453613281,295.8407592773437,293.1499938964844,293.1499938964844,280.04998779296875,36145.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251522421836852,1.0,0.0,0.0,3.653553724288941,3.6535778045654297,8.906852713153057e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6431.9970703125,0.0,1538.2142333984375,1683.569091796875,0.0,3636.628173828125,0.9061561226844788,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673673629760742,0.4119595289230346,0.3773944079875946,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8546995520591736,0.5767506957054138,0.5520365238189697,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9368030428886414,0.753090500831604,0.5286154747009277,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7444981336593628,0.3747036159038543,0.3621065616607666,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6382086277008057,0.2331705093383789,1.0852036476135254,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.7025384306907654,0.3674806654453277,0.3674806654453277,1.0,1.0,-3.489171028137207,0.9567928314208984,2.5323781967163086,0.1675833761692047,0.898385763168335,0.898385763168335,0.0,286.1778564453125,265.0,50271.15625,0.0,4127.080078125,1.0,279.7581787109375,283.04998779296875,292.0952453613281,295.8407592773437,293.1499938964844,293.1499938964844,280.04998779296875,36145.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251522421836852,1.0,0.0,0.0,3.653553724288941,3.6535778045654297,8.906852713153057e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6431.9970703125,0.0,1538.2142333984375,1683.569091796875,0.0,3636.628173828125,0.9061561226844788,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7692204117774963,0.4112658500671386,0.3763205111026764,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8568337559700012,0.5758076906204224,0.5507081747055054,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9409006237983704,0.7547310590744019,0.5293166637420654,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464574575424194,0.3744021356105804,0.3614769876003265,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6398258209228516,0.2329505681991577,1.0829123258590698,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,297.9042358398437,297.2507629394531,284.90576171875,1.0,0.69968581199646,0.3672462403774261,0.3672462403774261,1.0,1.0,-3.483604907989502,0.9542844891548156,2.529320478439331,0.1661836504936218,0.899170994758606,0.899170994758606,0.0,281.7979736328125,265.0,49212.38671875,0.0,4086.69677734375,1.0,280.0014343261719,283.20574951171875,292.0338439941406,295.5984191894531,293.1499938964844,293.1499938964844,280.04998779296875,36094.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194074869155884,1.0,0.0,0.0,3.651552677154541,3.6515767574310303,8.89709951934492e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6587.666015625,0.0,1535.601318359375,1683.569091796875,0.0,3583.689453125,0.9057247042655944,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722588777542114,0.4110832214355469,0.3757897019386291,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8601247072219849,0.5753706097602844,0.5499082207679749,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9464265704154968,0.7569893002510071,0.5305678844451904,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7493976354598999,0.3744705319404602,0.3611941039562225,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6422871351242065,0.2330012619495391,1.081646203994751,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,297.9040222167969,297.25445556640625,284.9408569335937,1.0,0.69680255651474,0.367050439119339,0.367050439119339,1.0,1.0,-3.481638669967652,0.9530494809150696,2.5285890102386475,0.1652413308620453,0.8995410203933716,0.8995410203933716,0.0,276.4442443847656,253.0,49054.046875,0.0,4049.8388671875,1.0,280.0423278808594,283.25048828125,292.0282287597656,295.6094055175781,293.1499938964844,293.1499938964844,280.3500061035156,36039.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152916073799132,1.0,0.0,0.0,3.651395082473755,3.651418924331665,8.896330996321922e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6262.08544921875,0.0,1535.0137939453125,1683.569091796875,0.0,3545.64501953125,0.9056261777877808,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.78041011095047,0.411523699760437,0.3755017220973968,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688532114028931,0.575381875038147,0.5491746068000793,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594737887382508,0.7624409198760986,0.5337698459625244,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571873068809509,0.3753221333026886,0.361296534538269,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489580273628235,0.2336927056312561,1.0815871953964231,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911711096763611,0.366658866405487,0.366658866405487,1.0,1.0,-3.4843032360076904,0.9527179598808287,2.531585216522217,0.164092943072319,0.903311252593994,0.903311252593994,0.0,264.4130554199219,241.0,47939.1640625,0.0,3985.091064453125,1.0,280.341796875,283.4722595214844,292.0223083496094,295.5003662109375,293.1499938964844,293.1499938964844,280.04998779296875,35846.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036818742752076,1.0,0.0,0.0,3.656516790390015,3.656540870666504,8.921305720832606e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6903.1416015625,0.0,1539.2823486328125,1683.569091796875,0.0,3437.8798828125,0.906646728515625,1.0,0.0,3.0,1.0,0.0
